Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),LIVING_UNIT1:Zone People Occupant Count [](TimeStep),LIVING_UNIT1:Zone Mean Air Temperature [C](TimeStep),ATTIC_UNIT1:Zone Mean Air Temperature [C](TimeStep),LIVING_UNIT1:Zone Air System Sensible Heating Energy [J](TimeStep),LIVING_UNIT1:Zone Air System Sensible Cooling Energy [J](TimeStep),LIVING_UNIT1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),ATTIC_UNIT1:Zone Air System Sensible Heating Energy [J](TimeStep),ATTIC_UNIT1:Zone Air System Sensible Cooling Energy [J](TimeStep),ATTIC_UNIT1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),MAIN ELECTRIC HEATING COIL_UNIT1:Heating Coil Heating Energy [J](Hourly),DX COOLING COIL_UNIT1:Cooling Coil Total Cooling Energy [J](TimeStep),CENTRAL SYSTEM_UNIT1:Air System Electricity Energy [J](TimeStep),Averaged Building Temperature:PythonPlugin:OutputVariable [C](TimeStep) 
 02/21  00:15:00,16.2,3.0,19.45643775338268,11.945347315313376,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  00:30:00,16.2,3.0,19.41145638922837,11.946128131332415,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  00:45:00,16.2,3.0,19.37255912620881,11.946673388084017,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  01:00:00,16.2,3.0,19.340890258139205,11.946987388318697,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  01:15:00,16.2,2.69079,19.29327990212102,11.94708076395199,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  01:30:00,16.2,2.69079,19.244722121263153,11.946965194459505,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  01:45:00,16.2,2.69079,19.205566459570329,11.946654336118117,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  02:00:00,16.2,2.69079,19.175297158543768,11.946164135448944,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  02:15:00,16.2,3.0,19.1644737747589,11.94551184202934,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  02:30:00,16.2,3.0,19.15585892545701,11.944727387799102,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  02:45:00,16.2,3.0,19.141032308477344,11.943823425569372,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  03:00:00,16.2,3.0,19.121761886339657,11.942809112567986,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  03:15:00,16.2,2.69079,19.085493576856334,11.941702731082268,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  03:30:00,16.2,2.69079,19.04949733655747,11.940526852162322,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  03:45:00,16.2,2.69079,19.022566875526054,11.939302150497437,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  04:00:00,16.2,2.69079,19.002933327949287,11.938045322727693,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  04:15:00,16.2,3.0,19.008789753602568,11.936808433866407,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  04:30:00,16.2,3.0,19.01824971881405,11.93558036631304,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  04:45:00,16.2,3.0,19.018755410092383,11.934336973676386,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  05:00:00,16.2,3.0,19.011764152442848,11.933085159748583,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  05:15:00,16.2,2.69079,19.005995762500527,11.931806568120534,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  05:30:00,16.2,2.69079,19.006510005871385,11.930657054114344,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  05:45:00,16.2,2.69079,19.010396270662925,11.929623963312129,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  06:00:00,16.2,2.69079,19.014686481280319,11.928621794353266,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  06:15:00,16.2,3.0,19.046996056826246,11.927533537144047,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  06:30:00,16.2,3.0,19.084114717903149,11.926465953632216,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  06:45:00,16.2,3.0,19.11014021422506,11.925538548688645,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  07:00:00,16.2,3.0,19.125541109907326,11.924763508836627,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  07:15:00,16.2,2.6493,19.121466781856069,11.924116634578806,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  07:30:00,16.2,2.6493,19.117995454581416,11.923590084886687,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  07:45:00,16.2,2.6493,19.12406317467802,11.923197639696327,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  08:00:00,16.2,2.6493,19.135278378621249,11.922932536590002,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  08:15:00,16.2,1.22583,19.051618148029037,11.922778119786802,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  08:30:00,16.2,1.22583,18.952361095946896,11.922728233391615,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  08:45:00,16.2,1.22583,18.892408256861999,11.922771186350117,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  09:00:00,16.2,1.22583,18.868287064901087,11.92288077503075,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  09:15:00,16.2,0.72567,18.820612116261147,11.923022121947052,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  09:30:00,16.2,0.72567,18.76698439915224,11.92315952293021,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  09:45:00,16.2,0.72567,18.72494688656606,11.923260645605963,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  10:00:00,16.2,0.72567,18.69653517362169,11.923298307561045,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  10:15:00,16.2,0.72567,18.67678860594505,11.923251874817972,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  10:30:00,16.2,0.72567,18.659309152424617,11.923108153127738,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  10:45:00,16.2,0.72567,18.641692609441305,11.922861329899295,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  11:00:00,16.2,0.72567,18.624207732847219,11.92251215016192,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  11:15:00,16.2,0.72567,18.608059858347585,11.922066612274195,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  11:30:00,16.2,0.72567,18.594289766801617,11.921534396186845,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  11:45:00,16.2,0.72567,18.581508813236899,11.9209273021974,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  12:00:00,16.2,0.72567,18.568930208105429,11.920257949876446,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  12:15:00,16.2,0.72567,18.55587466900001,11.91953885325438,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  12:30:00,16.2,0.72567,18.543239434204535,11.918805727722673,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  12:45:00,16.2,0.72567,18.531590197527558,11.918056993449604,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  13:00:00,16.2,0.72567,18.522164421370066,11.917282129647776,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  13:15:00,16.2,0.72567,18.514531777201929,11.916487203823089,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  13:30:00,16.2,0.72567,18.506843839486945,11.91568485291349,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  13:45:00,16.2,0.72567,18.498609214930395,11.91488398814846,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  14:00:00,16.2,0.72567,18.49022217079061,11.914089563677582,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  14:15:00,16.2,0.72567,18.48418371395761,11.913305419047342,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  14:30:00,16.2,0.72567,18.479073950768794,11.912535344170048,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  14:45:00,16.2,0.72567,18.47443153712807,11.911782867414344,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  15:00:00,16.2,0.72567,18.470171947342668,11.91105105224903,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  15:15:00,16.2,0.72567,18.47464942415538,11.910342448018211,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  15:30:00,16.2,0.72567,18.481964407210954,11.909704847440123,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  15:45:00,16.2,0.72567,18.486946006576209,11.909117779910325,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  16:00:00,16.2,0.72567,18.48899651233201,11.908546201860766,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  16:15:00,16.2,0.8849400000000001,18.52602880010961,11.907920349368073,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  16:30:00,16.2,0.8849400000000001,18.573619618399897,11.907312775883776,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  16:45:00,16.2,0.8849400000000001,18.611098263261959,11.906794798624578,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  17:00:00,16.2,0.8849400000000001,18.637022217127819,11.90637672341659,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  17:15:00,16.2,1.6593,18.7257183859792,11.90605334664554,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  17:30:00,16.2,1.6593,18.82532197071475,11.905839056101325,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  17:45:00,16.2,1.6593,18.89893966742176,11.905756431091675,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  18:00:00,16.2,1.6593,18.94743546364014,11.905826665003426,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  18:15:00,16.2,2.69079,19.05664992464951,11.906068732242057,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  18:30:00,16.2,2.69079,19.172207696651048,11.906497512326677,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  18:45:00,16.2,2.69079,19.25826141457503,11.907123056746333,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  19:00:00,16.2,2.69079,19.316848838084668,11.907952040989504,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  19:15:00,16.2,2.69079,19.36906259997908,11.90898819066896,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  19:30:00,16.2,2.69079,19.419211543509286,11.910230849853719,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  19:45:00,16.2,2.69079,19.46589475340964,11.911673293338263,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  20:00:00,16.2,2.69079,19.509395767669049,11.913302029269705,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  20:15:00,16.2,2.69079,19.550691645156335,11.91509742656263,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  20:30:00,16.2,2.69079,19.58810371590115,11.917035413856353,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  20:45:00,16.2,2.69079,19.621706295117737,11.919089463548076,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  21:00:00,16.2,2.69079,19.652541000846523,11.921232433639386,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  21:15:00,16.2,3.0,19.67863724436066,11.923340458458912,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  21:30:00,16.2,3.0,19.699330082387325,11.925511219015567,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  21:45:00,16.2,3.0,19.716116760002444,11.927761025738678,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  22:00:00,16.2,3.0,19.730922681124324,11.93001181774034,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  22:15:00,16.2,2.69079,19.69666053559191,11.932240207670937,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  22:30:00,16.2,2.69079,19.648940377375508,11.93431761939948,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  22:45:00,16.2,2.69079,19.615131486212357,11.936319487296038,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  23:00:00,16.2,2.69079,19.59740083844215,11.93825865323432,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 02/21  23:15:00,16.2,3.0,19.5771472207583,11.940088931925056,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  23:30:00,16.2,3.0,19.55083665171786,11.941723685913165,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  23:45:00,16.2,3.0,19.52324487526932,11.943140065202578,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,,0.0,0.0,0.0 
 02/21  24:00:00,16.2,3.0,19.498078105009765,11.944346037286668,0.0,0.0,23.0,0.0,0.0,0.0,15.0,23.0,0.0,0.0,0.0,0.0 
 08/21  00:15:00,26.271500000000004,3.0,23.000006747748598,24.573452367731158,0.0,1577620.2226654974,23.0,0.0,0.0,0.0,15.0,23.0,,2484389.262475933,698854.4412918551,0.0 
 08/21  00:30:00,26.165000000000004,3.0,23.000006882573844,24.441874147038165,0.0,1511536.1227906668,23.0,0.0,0.0,0.0,15.0,23.0,,2398955.1698671348,674566.1331179491,0.0 
 08/21  00:45:00,26.058500000000003,3.0,23.00000697612291,24.315910810136879,0.0,1453534.4106799334,23.0,0.0,0.0,0.0,15.0,23.0,,2324874.3424133255,653257.0845854839,0.0 
 08/21  01:00:00,25.952000000000007,3.0,23.000006985232838,24.19426589149667,0.0,1400718.1391029305,23.0,0.0,0.0,0.0,15.0,23.0,0.0,2257534.4895569037,633747.3674277562,0.0 
 08/21  01:15:00,25.881000000000005,2.69079,23.000007130281554,24.081139556013537,0.0,1326760.6713985378,23.0,0.0,0.0,0.0,15.0,23.0,,2154024.6350563785,605242.6223869223,0.0 
 08/21  01:30:00,25.810000000000004,2.69079,23.000007191336164,23.977417188774049,0.0,1282902.950873455,23.0,0.0,0.0,0.0,15.0,23.0,,2097401.0961985697,589024.4138778176,0.0 
 08/21  01:45:00,25.739000000000006,2.69079,23.000007175241476,23.881751710692396,0.0,1243446.4341958333,23.0,0.0,0.0,0.0,15.0,23.0,,2046541.5567559775,574356.8973930035,0.0 
 08/21  02:00:00,25.668000000000004,2.69079,23.000007197972616,23.79190754138916,0.0,1206978.4005892887,23.0,0.0,0.0,0.0,15.0,23.0,0.0,1999280.324345291,560674.9826707521,0.0 
 08/21  02:15:00,25.614750000000006,3.0,23.000007225890756,23.708766491928239,0.0,1193735.7452177732,23.0,0.0,0.0,0.0,15.0,23.0,,1989289.3917453632,557006.2679152698,0.0 
 08/21  02:30:00,25.561500000000004,3.0,23.000007251898056,23.63214848359893,0.0,1163311.5342181826,23.0,0.0,0.0,0.0,15.0,23.0,,1949666.2429817322,545603.0051699167,0.0 
 08/21  02:45:00,25.508250000000005,3.0,23.00000726611844,23.561245216514,0.0,1135304.3786183878,23.0,0.0,0.0,0.0,15.0,23.0,,1912991.7708668689,535010.3054552449,0.0 
 08/21  03:00:00,25.455000000000007,3.0,23.000007284525453,23.49445030044521,0.0,1109089.95754674,23.0,0.0,0.0,0.0,15.0,23.0,0.0,1878386.004403633,524993.7999729938,0.0 
 08/21  03:15:00,25.401750000000005,2.69079,23.000007292624564,23.430494524821044,0.0,1062077.8447439774,23.0,0.0,0.0,0.0,15.0,23.0,,1807601.6270526534,505486.1826049704,0.0 
 08/21  03:30:00,25.3485,2.69079,23.000007233916344,23.368753754985517,0.0,1038030.4520641296,23.0,0.0,0.0,0.0,15.0,23.0,,1774976.5342616549,496040.77317613779,0.0 
 08/21  03:45:00,25.295250000000004,2.69079,23.000007290762015,23.30885500335852,0.0,1015517.8821834459,23.0,0.0,0.0,0.0,15.0,23.0,,1744356.4891150254,487146.880479969,0.0 
 08/21  04:00:00,25.242000000000006,2.69079,23.00000728875067,23.250463431434207,0.0,994210.2052162577,23.0,0.0,0.0,0.0,15.0,23.0,0.0,1715211.4267424809,478665.0200887571,0.0 
 08/21  04:15:00,25.206500000000007,3.0,23.0000073180564,23.195875951013908,0.0,1008718.608333364,23.0,0.0,0.0,0.0,15.0,23.0,,1747336.1906212182,486501.4219831408,0.0 
 08/21  04:30:00,25.171000000000004,3.0,23.000007322110137,23.145627687301148,0.0,994980.7900652156,23.0,0.0,0.0,0.0,15.0,23.0,,1729797.7649945319,481304.5018100896,0.0 
 08/21  04:45:00,25.135500000000005,3.0,23.00000726679538,23.0990076638525,0.0,980857.9887389938,23.0,0.0,0.0,0.0,15.0,23.0,,1710736.712037085,475743.107841139,0.0 
 08/21  05:00:00,25.1,3.0,23.000007311832499,23.05505690368591,0.0,967073.7815360319,23.0,0.0,0.0,0.0,15.0,23.0,0.0,1691709.781971664,470213.94987418517,0.0 
 08/21  05:15:00,25.135500000000005,2.69079,23.000007341741808,23.02346048886644,0.0,977231.5389064332,23.0,0.0,0.0,0.0,15.0,23.0,,1713874.5864372368,476162.28939231668,0.0 
 08/21  05:30:00,25.171000000000004,2.69079,23.000007273390368,23.00708191152904,0.0,984211.0030435986,23.0,0.0,0.0,0.0,15.0,23.0,,1729110.462006916,480350.32856670397,0.0 
 08/21  05:45:00,25.206500000000007,2.69079,23.00000733756682,23.003201740431935,0.0,987650.27959679,23.0,0.0,0.0,0.0,15.0,23.0,,1736741.0204237216,482603.9587333177,0.0 
 08/21  06:00:00,25.242000000000006,2.69079,23.00000734232831,23.007682531425315,0.0,990638.0638714419,23.0,0.0,0.0,0.0,15.0,23.0,0.0,1742685.9694083112,484455.2409611949,0.0 
 08/21  06:15:00,25.36625,3.0,23.00000740944608,23.075788562125135,0.0,1160101.1230465107,23.0,0.0,0.0,0.0,15.0,23.0,,2039867.6411839755,563089.7967895146,0.0 
 08/21  06:30:00,25.490500000000006,3.0,23.000007142810476,23.294017462394405,0.0,1349988.2121498923,23.0,0.0,0.0,0.0,15.0,23.0,,2365332.8220389785,648211.9373795377,0.0 
 08/21  06:45:00,25.614750000000006,3.0,23.00000433856173,23.633882611162077,0.0,1527046.5087727577,23.0,0.0,0.0,0.0,15.0,23.0,,2647617.263182012,722149.6123064831,0.0 
 08/21  07:00:00,25.739000000000006,3.0,23.000073667171145,24.282699227106606,0.0,1687957.2219674474,23.0,0.0,0.0,0.0,15.0,23.0,0.0,2888876.3330498768,785577.5141511466,0.0 
 08/21  07:15:00,26.040750000000004,2.6493,23.00000385741709,24.909876334738997,0.0,1843013.6859007474,23.0,0.0,0.0,0.0,15.0,23.0,,3105434.1433895418,845633.6635496607,0.0 
 08/21  07:30:00,26.342500000000006,2.6493,23.000002074751487,25.68045259742008,0.0,2010458.5889917797,23.0,0.0,0.0,0.0,15.0,23.0,,3344467.8841181595,911066.9385645846,0.0 
 08/21  07:45:00,26.644250000000004,2.6493,23.00000156841396,26.941095509195728,0.0,2170585.703977134,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,3560512.9934616514,971136.1316715916,0.0 
 08/21  08:00:00,26.946000000000006,2.6493,23.00002554242661,28.45814578283234,0.0,2331191.419517829,23.000000000000005,0.0,0.0,0.0,15.0,23.0,0.0,3740574.7641281487,1023686.5193701851,0.0 
 08/21  08:15:00,27.283250000000004,1.22583,23.00000137795126,29.737143624234755,0.0,2354122.1263600925,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,3724733.073543807,1028018.6688240826,0.0 
 08/21  08:30:00,27.620500000000005,1.22583,23.000014587799265,31.42357987068692,0.0,2501593.704554985,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,3882706.2824153879,1076106.5382508883,0.0 
 08/21  08:45:00,27.957750000000006,1.22583,23.00002052812473,32.961046222364647,0.0,2652223.9715906649,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,4042053.1315792885,1124752.3208723549,0.0 
 08/21  09:00:00,28.295,1.22583,23.000016752302007,34.50623878777526,0.0,2801123.6477938389,22.999999999999998,0.0,0.0,0.0,15.0,23.0,0.0,4202113.033789523,1173561.7763768777,0.0 
 08/21  09:15:00,28.596750000000005,0.72567,23.00001487501558,36.03615514965581,0.0,2886973.8000283,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,4272729.654959397,1199492.235184168,0.0 
 08/21  09:30:00,28.898500000000003,0.72567,23.000013442943354,37.53791434521787,0.0,3018823.1693007305,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,4415202.953182159,1243198.103864146,0.0 
 08/21  09:45:00,29.200250000000005,0.72567,23.000001000248305,38.844870614073297,0.0,3145878.479886467,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,4570866.000341568,1289626.365684795,0.0 
 08/21  10:00:00,29.502000000000004,0.72567,23.000013066672066,40.40938213705624,0.0,3267225.2992125016,23.000000000000005,0.0,0.0,0.0,15.0,23.0,0.0,4701098.948112938,1330491.2161415294,0.0 
 08/21  10:15:00,29.768250000000003,0.72567,23.00001753113783,41.76593704662995,0.0,3377969.7487010296,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,4815372.336297248,1366710.84748276,0.0 
 08/21  10:30:00,30.0345,0.72567,23.000013772606868,43.05476854676619,0.0,3479491.1159462367,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,4920357.109681987,1400632.931503049,0.0 
 08/21  10:45:00,30.300750000000006,0.72567,23.000011902520887,44.26980710963656,0.0,3572399.380952729,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,5016819.916776302,1432466.6097326903,0.0 
 08/21  11:00:00,30.567000000000005,0.72567,23.00000084426121,45.29919895628204,0.0,3658221.983278014,23.0,0.0,0.0,0.0,15.0,23.0,0.0,5117234.984697607,1464985.7693004534,0.0 
 08/21  11:15:00,30.744500000000003,0.72567,23.00001060051199,46.450732552813978,0.0,3720796.4577149769,23.0,0.0,0.0,0.0,15.0,23.0,,5179360.987526899,1485942.9093629574,0.0 
 08/21  11:30:00,30.922000000000005,0.72567,23.00001360171447,47.403539478589788,0.0,3775096.5010769038,23.0,0.0,0.0,0.0,15.0,23.0,,5230876.165100848,1504301.9388682838,0.0 
 08/21  11:45:00,31.099500000000004,0.72567,23.000001053225625,48.160194069636208,0.0,3823517.4176772565,23.0,0.0,0.0,0.0,15.0,23.0,,5285189.947915508,1523079.009486205,0.0 
 08/21  12:00:00,31.277000000000006,0.72567,23.000898381140865,49.012500924267609,0.0,3867846.6861905597,23.0,0.0,0.0,0.0,15.0,23.0,0.0,5329684.616790922,1539600.7015515324,0.0 
 08/21  12:15:00,31.419000000000005,0.72567,23.000908445478168,49.66592379970798,0.0,3909349.075221149,23.0,0.0,0.0,0.0,15.0,23.0,,5370922.477957341,1554360.1418234846,0.0 
 08/21  12:30:00,31.561000000000005,0.72567,23.00114977379866,50.120605877538768,0.0,3957863.450880005,23.0,0.0,0.0,0.0,15.0,23.0,,5428666.473800543,1573059.9782139618,0.0 
 08/21  12:45:00,31.703000000000004,0.72567,23.00113634098002,50.688541060830988,0.0,4023784.2920843476,23.0,0.0,0.0,0.0,15.0,23.0,,5507743.796929747,1597205.7961176928,0.0 
 08/21  13:00:00,31.845000000000004,0.72567,23.001095438730837,51.019424273667,0.0,4103516.8545050278,23.0,0.0,0.0,0.0,15.0,23.0,0.0,5601093.449521724,1625084.0864970142,0.0 
 08/21  13:15:00,31.933750000000005,0.72567,23.001446692832255,51.271306677336358,0.0,4186704.1090173434,23.0,0.0,0.0,0.0,15.0,23.0,,5700814.557707945,1652914.8326280227,0.0 
 08/21  13:30:00,32.0225,0.72567,23.00141637849019,51.4411188333642,0.0,4276420.468508394,23.0,0.0,0.0,0.0,15.0,23.0,,5809386.5880896919,1682924.7017363837,0.0 
 08/21  13:45:00,32.111250000000008,0.72567,23.00132267167082,51.5112275228194,0.0,4370075.548495944,23.0,0.0,0.0,0.0,15.0,23.0,,5918534.925268297,1713186.5131249554,0.0 
 08/21  14:00:00,32.2,0.72567,23.001214889148409,51.49354238865111,0.0,4466195.079209509,23.0,0.0,0.0,0.0,15.0,23.0,0.0,6029510.65955419,1743910.1422659099,0.0 
 08/21  14:15:00,32.2,0.72567,23.001115606553975,51.37835160228294,0.0,4553127.064834679,23.0,0.0,0.0,0.0,15.0,23.0,,6129295.240933809,1768960.501904127,0.0 
 08/21  14:30:00,32.2,0.72567,23.001022225443657,51.160807066450889,0.0,4634583.707316373,23.0,0.0,0.0,0.0,15.0,23.0,,6220652.569091026,1791881.61675666,0.0 
 08/21  14:45:00,32.2,0.72567,23.00063851703856,50.87800499015607,0.0,4712015.519659512,23.0,0.0,0.0,0.0,15.0,23.0,,6304701.6008652769,1812997.2723680526,0.0 
 08/21  15:00:00,32.2,0.72567,23.000595213459328,50.44228964798189,0.0,4784795.718784977,23.0,0.0,0.0,0.0,15.0,23.0,0.0,6385875.068556093,1833246.5308204212,0.0 
 08/21  15:15:00,32.093500000000009,0.72567,23.000557203885984,49.941219343592788,0.0,4853912.491093023,23.0,0.0,0.0,0.0,15.0,23.0,,6460452.921843234,1848310.3634225303,0.0 
 08/21  15:30:00,31.987000000000003,0.72567,23.00036435752766,49.37997334501664,0.0,4900321.639262085,23.0,0.0,0.0,0.0,15.0,23.0,,6510431.632246767,1857161.7572877445,0.0 
 08/21  15:45:00,31.8805,0.72567,23.00035808378543,48.621357806366869,0.0,4933136.289334901,23.0,0.0,0.0,0.0,15.0,23.0,,6541990.975191497,1861533.6292846753,0.0 
 08/21  16:00:00,31.774000000000006,0.72567,23.00035542859191,47.82225525549174,0.0,4953791.077011589,23.0,0.0,0.0,0.0,15.0,23.0,0.0,6557189.805056227,1861950.6864165832,0.0 
 08/21  16:15:00,31.632,0.8849400000000001,23.000304605134546,46.93406750927032,0.0,5030325.514685598,23.0,0.0,0.0,0.0,15.0,23.0,,6651068.926245211,1879857.041307577,0.0 
 08/21  16:30:00,31.490000000000003,0.8849400000000001,23.000233287536405,46.04315212255591,0.0,5042440.88557652,23.0,0.0,0.0,0.0,15.0,23.0,,6665468.025444249,1878523.7881595204,0.0 
 08/21  16:45:00,31.348000000000004,0.8849400000000001,23.000245639638807,44.92122478154216,0.0,5030984.321302018,23.0,0.0,0.0,0.0,15.0,23.0,,6648288.5278879939,1869693.8095496086,0.0 
 08/21  17:00:00,31.206000000000004,0.8849400000000001,23.00026551379175,43.80147016568455,0.0,5002049.462710471,23.0,0.0,0.0,0.0,15.0,23.0,0.0,6609565.264831519,1855736.7065292942,0.0 
 08/21  17:15:00,31.0285,1.6593,23.000225123954566,42.618811012336028,0.0,5070020.940280816,23.0,0.0,0.0,0.0,15.0,23.0,,6705790.314668811,1872385.2244633062,0.0 
 08/21  17:30:00,30.851000000000004,1.6593,23.00020930964505,41.489052387564999,0.0,5029825.440597722,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,6663582.433218979,1856172.0189357405,0.0 
 08/21  17:45:00,30.673500000000005,1.6593,23.000237508809435,40.097141973359857,0.0,4958764.843820035,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,6583640.23134435,1831054.465008522,0.0 
 08/21  18:00:00,30.496000000000003,1.6593,23.00027872615889,38.775851094452637,0.0,4861773.2246736469,23.000000000000005,0.0,0.0,0.0,15.0,23.0,0.0,6470636.339837838,1798193.2040396454,0.0 
 08/21  18:15:00,30.229750000000004,2.69079,23.000290903787638,37.432346621050189,0.0,4831632.826282804,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,6451253.881666794,1784475.0701220458,0.0 
 08/21  18:30:00,29.963500000000005,2.69079,23.000358553873907,36.09429733469191,0.0,4663187.425255926,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,6251435.044014672,1728403.806223082,0.0 
 08/21  18:45:00,29.697250000000005,2.69079,23.000445485887228,34.6828235537415,0.0,4430876.182881688,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,5970465.197604774,1653149.6996440849,0.0 
 08/21  19:00:00,29.431000000000006,2.69079,23.00054456929069,33.29657609232414,0.0,4134758.5642277288,23.000000000000005,0.0,0.0,0.0,15.0,23.0,0.0,5609400.707684192,1558534.168586478,0.0 
 08/21  19:15:00,29.235750000000004,2.69079,22.999991359840977,32.035094085612588,0.0,3898658.9852695616,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,5329237.566795461,1484845.7147541503,0.0 
 08/21  19:30:00,29.0405,2.69079,23.000000553284996,31.065337492286348,0.0,3731190.2363133744,23.0,0.0,0.0,0.0,15.0,23.0,,5124287.5073671699,1429576.6369716195,0.0 
 08/21  19:45:00,28.845250000000005,2.69079,22.999983751029985,30.004982237805135,0.0,3584272.654464119,23.0,0.0,0.0,0.0,15.0,23.0,,4958833.043775655,1383429.8261371388,0.0 
 08/21  20:00:00,28.650000000000003,2.69079,23.00000071717197,29.371290393371348,0.0,3443766.849701928,23.0,0.0,0.0,0.0,15.0,23.0,0.0,4786879.447385546,1336163.9852985778,0.0 
 08/21  20:15:00,28.490250000000004,2.69079,22.9999764662546,28.608839087973896,0.0,3312636.427072764,23.0,0.0,0.0,0.0,15.0,23.0,,4636369.990405487,1294646.285727926,0.0 
 08/21  20:30:00,28.330500000000006,2.69079,23.000000783893094,28.214202122659548,0.0,3182061.6350029425,23.0,0.0,0.0,0.0,15.0,23.0,,4473409.815111885,1250449.346272172,0.0 
 08/21  20:45:00,28.17075,2.69079,22.99995443104006,27.622171130703906,0.0,3055637.9973840678,23.0,0.0,0.0,0.0,15.0,23.0,,4322594.231850134,1208934.4920972624,0.0 
 08/21  21:00:00,28.011000000000004,2.69079,22.99993211281368,27.259188400192558,0.0,2936192.9579358745,23.0,0.0,0.0,0.0,15.0,23.0,0.0,4187349.7820899325,1171009.724198747,0.0 
 08/21  21:15:00,27.851250000000005,3.0,22.99994157789901,26.92420874556298,0.0,2803608.7194250274,23.0,0.0,0.0,0.0,15.0,23.0,,4029151.0795327087,1127481.2357103318,0.0 
 08/21  21:30:00,27.691500000000006,3.0,22.999943308554238,26.62342209638907,0.0,2681570.6135475777,23.0,0.0,0.0,0.0,15.0,23.0,,3884132.058171694,1087192.1709929314,0.0 
 08/21  21:45:00,27.531750000000004,3.0,23.000003426742834,26.35626287864616,0.0,2570980.057039901,23.0,0.0,0.0,0.0,15.0,23.0,,3750187.304553429,1049789.0200470994,0.0 
 08/21  22:00:00,27.372000000000005,3.0,23.000004548475656,26.107729382254634,0.0,2468543.457611466,23.0,0.0,0.0,0.0,15.0,23.0,0.0,3622585.8325996559,1014105.2271688582,0.0 
 08/21  22:15:00,27.247750000000005,2.69079,23.00000505022705,25.884863381700467,0.0,2288215.3110712149,23.0,0.0,0.0,0.0,15.0,23.0,,3383122.6122660518,950686.3038709032,0.0 
 08/21  22:30:00,27.123500000000005,2.69079,23.00000533153761,25.68430742823524,0.0,2181733.678554717,23.0,0.0,0.0,0.0,15.0,23.0,,3250061.488256435,913953.5209899974,0.0 
 08/21  22:45:00,26.999250000000005,2.69079,23.000005642492086,25.499580375942263,0.0,2090755.468689798,23.0,0.0,0.0,0.0,15.0,23.0,,3138839.3960502368,882723.1164370868,0.0 
 08/21  23:00:00,26.875000000000005,2.69079,23.000005847711678,25.3264532268662,0.0,2008578.766933393,23.0,0.0,0.0,0.0,15.0,23.0,0.0,3039201.312152843,854448.3001501872,0.0 
 08/21  23:15:00,26.750750000000005,3.0,23.000006076650789,25.16267513490665,0.0,1901069.8027313962,23.0,0.0,0.0,0.0,15.0,23.0,,2898950.3692034769,815793.5279406405,0.0 
 08/21  23:30:00,26.626500000000005,3.0,23.000006276241956,25.006581971739697,0.0,1815976.22581356,23.0,0.0,0.0,0.0,15.0,23.0,,2791484.9266024257,785499.2202928644,0.0 
 08/21  23:45:00,26.502250000000005,3.0,23.00000644006147,24.856679777976795,0.0,1741727.8494579269,23.0,0.0,0.0,0.0,15.0,23.0,,2699354.9562020839,759152.6030857103,0.0 
 08/21  24:00:00,26.378000000000005,3.0,23.00000657852949,24.711747206372185,0.0,1674527.4332978957,23.0,0.0,0.0,0.0,15.0,23.0,0.0,2616341.3683212308,735197.5060230381,0.0 
 08/01  00:15:00,25.85,3.0,23.00000660406832,23.313660310556377,0.0,1552139.470283118,23.0,0.0,0.0,0.0,15.0,23.0,,2578754.6370381328,713004.8004425921,0.0 
 08/01  00:30:00,25.6,3.0,23.00000684110514,23.12943243929454,0.0,1447723.730368278,23.0,0.0,0.0,0.0,15.0,23.0,,2448144.5077170629,674764.9799554937,0.0 
 08/01  00:45:00,25.35,3.0,23.00000692300851,22.89212427343616,0.0,1354114.6401740215,23.0,0.0,0.0,0.0,15.0,23.0,,2323363.654124665,638517.5057021971,0.0 
 08/01  01:00:00,25.1,3.0,23.000007116339856,22.62147250306484,0.0,1268230.2542695294,23.0,0.0,0.0,0.0,15.0,23.0,0.0,2201643.0271786355,603496.5874659566,0.0 
 08/01  01:15:00,25.050000000000006,2.69079,23.00000722188273,22.3431178777469,0.0,1172996.7153410963,23.0,0.0,0.0,0.0,15.0,23.0,,2054376.7160988083,564452.9019093617,0.0 
 08/01  01:30:00,25.0,2.69079,23.00000725493946,22.046273234337045,0.0,1109315.8948273247,23.0,0.0,0.0,0.0,15.0,23.0,,1960421.144995042,538995.8314634677,0.0 
 08/01  01:45:00,24.949999999999997,2.69079,23.000004617168714,21.80848161413791,0.0,1051246.6307449165,23.0,0.0,0.0,0.0,15.0,23.0,,1878018.883337601,516351.38743493266,0.0 
 08/01  02:00:00,24.9,2.69079,22.999976379357415,21.361495914312955,0.0,997350.068579849,23.0,0.0,0.0,0.0,15.0,23.0,0.0,1798131.438775048,494474.4755926237,0.0 
 08/01  02:15:00,24.824999999999997,3.0,22.99996203114542,20.989670759166719,0.0,967145.9741135528,23.0,0.0,0.0,0.0,15.0,23.0,,1767405.6596079362,484800.26407011356,0.0 
 08/01  02:30:00,24.75,3.0,22.999971638690199,20.625817171065884,0.0,921168.7160688212,23.0,0.0,0.0,0.0,15.0,23.0,,1704243.9507336003,466860.8205802649,0.0 
 08/01  02:45:00,24.675000000000006,3.0,22.999977170008508,20.290699300140945,0.0,878550.8188588277,23.0,0.0,0.0,0.0,15.0,23.0,,1643119.9192061804,449592.78449658936,0.0 
 08/01  03:00:00,24.6,3.0,22.999980980853186,19.985314690629445,0.0,838657.0345610671,23.0,0.0,0.0,0.0,15.0,23.0,0.0,1583830.775579941,432912.34942129199,0.0 
 08/01  03:15:00,24.550000000000006,2.69079,23.000007030593904,19.701373407079019,0.0,780816.4248076576,23.0,0.0,0.0,0.0,15.0,23.0,,1486252.8311745027,406621.9403467063,0.0 
 08/01  03:30:00,24.5,2.69079,23.000007147641186,19.433347302699479,0.0,747015.7774800357,23.0,0.0,0.0,0.0,15.0,23.0,,1431661.7052818945,391574.4069739899,0.0 
 08/01  03:45:00,24.449999999999997,2.69079,23.000007155438927,19.192130774447877,0.0,715468.2770936044,23.0,0.0,0.0,0.0,15.0,23.0,,1383690.1704535548,378126.953126695,0.0 
 08/01  04:00:00,24.4,2.69079,23.000007085552608,18.97283617178208,0.0,685756.3470306083,23.0,0.0,0.0,0.0,15.0,23.0,0.0,1338536.0094002924,365425.6426019918,0.0 
 08/01  04:15:00,24.4,3.0,23.00000711564603,18.77628815284174,0.0,693349.198795008,23.0,0.0,0.0,0.0,15.0,23.0,,1365811.152108719,371989.8784700972,0.0 
 08/01  04:30:00,24.4,3.0,23.000007087943926,18.6069086340973,0.0,673579.9805747178,23.0,0.0,0.0,0.0,15.0,23.0,,1338491.3797830705,364349.79332894206,0.0 
 08/01  04:45:00,24.4,3.0,23.000007107897614,18.4652676147364,0.0,654281.0465964618,23.0,0.0,0.0,0.0,15.0,23.0,,1311060.7679197689,356708.4572318964,0.0 
 08/01  05:00:00,24.4,3.0,23.00000704721997,18.34716742628817,0.0,636094.5324296645,23.0,0.0,0.0,0.0,15.0,23.0,0.0,1285142.965359691,349475.4796953699,0.0 
 08/01  05:15:00,24.275,2.69079,23.000007050930767,18.23601245759227,0.0,623654.1018793754,23.0,0.0,0.0,0.0,15.0,23.0,,1269963.1937033165,344262.9262950087,0.0 
 08/01  05:30:00,24.15,2.69079,23.000006950926385,18.123149326213548,0.0,608008.2452206519,23.0,0.0,0.0,0.0,15.0,23.0,,1246027.3336996316,336888.962215745,0.0 
 08/01  05:45:00,24.025,2.69079,23.00000687707729,18.006641297193096,0.0,589327.3308488493,23.0,0.0,0.0,0.0,15.0,23.0,,1213277.1790401235,327364.00572429588,0.0 
 08/01  06:00:00,23.9,2.69079,23.00000733127498,17.996427996146353,0.0,688620.5843746764,23.0,0.0,0.0,0.0,15.0,23.0,0.0,1421700.658949969,380002.9407946021,0.0 
 08/01  06:15:00,24.174999999999998,3.0,23.000004708631367,18.30982398243357,0.0,860885.6749072385,23.0,0.0,0.0,0.0,15.0,23.0,,1770285.2496627249,470782.3046223234,0.0 
 08/01  06:30:00,24.45,3.0,23.000003409417816,18.864435318230166,0.0,985242.0870856346,23.0,0.0,0.0,0.0,15.0,23.0,,2010314.5317528067,534101.7007749244,0.0 
 08/01  06:45:00,24.725,3.0,23.000002643002455,19.630532203651723,0.0,1133113.6104520662,23.0,0.0,0.0,0.0,15.0,23.0,,2289616.1141997196,607243.0028896197,0.0 
 08/01  07:00:00,25.0,3.0,23.000002111449527,20.831920383391066,0.0,1283812.3574991925,23.000000000000005,0.0,0.0,0.0,15.0,23.0,0.0,2563138.315055363,679019.7236347584,0.0 
 08/01  07:15:00,25.825,2.6493,23.000001467476719,22.44433450951599,0.0,1485097.6980313154,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,2915228.4475356398,778330.8697949796,0.0 
 08/01  07:30:00,26.65,2.6493,23.000001173746484,24.333392820407128,0.0,1718812.4924258097,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,3310721.787095987,890083.8472686426,0.0 
 08/01  07:45:00,27.475,2.6493,23.000000848561265,26.993611601744445,0.0,1935734.2551093198,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,3650951.472107405,990335.6309314719,0.0 
 08/01  08:00:00,28.3,2.6493,23.0000006766366,29.56869540156783,0.0,2157579.299833261,23.000000000000058,0.0,0.0,0.0,15.0,23.0,0.0,3981967.3751409326,1090222.235217052,0.0 
 08/01  08:15:00,28.725,1.22583,23.000000612011669,32.69694205885941,0.0,2207593.541874809,23.0,0.0,0.0,0.0,15.0,23.0,,3991886.5999347658,1104404.1809968057,0.0 
 08/01  08:30:00,29.15,1.22583,23.000007421298567,36.1558880279338,0.0,2389593.239307806,23.0,0.0,0.0,0.0,15.0,23.0,,4174024.605283514,1163467.906213371,0.0 
 08/01  08:45:00,29.575,1.22583,23.000000537117935,38.84016669493573,0.0,2565542.227646809,23.000000000000047,0.0,0.0,0.0,15.0,23.0,,4394476.751073335,1230363.1464489678,0.0 
 08/01  09:00:00,30.0,1.22583,23.0000081609834,42.03194677573924,0.0,2742753.3676088599,23.000000000000058,0.0,0.0,0.0,15.0,23.0,0.0,4551645.591539148,1284105.355731811,0.0 
 08/01  09:15:00,30.425,0.72567,23.000000481910143,44.4603541583313,0.0,2869010.135881846,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,4676927.535815598,1328332.945919322,0.0 
 08/01  09:30:00,30.85,0.72567,23.000009840392975,47.34893226028805,0.0,3045638.1536452064,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,4823714.048004895,1380186.551717797,0.0 
 08/01  09:45:00,31.275,0.72567,23.000000420042796,49.56919714776638,0.0,3211490.2404627378,22.99999999999997,0.0,0.0,0.0,15.0,23.0,,5001895.488754347,1438479.1697247304,0.0 
 08/01  10:00:00,31.7,0.72567,23.000012157546796,52.08255583448814,0.0,3368786.0943780418,22.999999999999966,0.0,0.0,0.0,15.0,23.0,0.0,5109798.734507228,1481337.4659829317,0.0 
 08/01  10:15:00,31.974999999999999,0.72567,23.000000368356127,53.91819021934509,0.0,3519953.997863771,23.0,0.0,0.0,0.0,15.0,23.0,,5274206.539690586,1532281.6538122555,0.0 
 08/01  10:30:00,32.25,0.72567,23.000481385607736,55.522636634327657,0.0,3676461.4306538479,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,5464015.6690253219,1589110.669520478,0.0 
 08/01  10:45:00,32.525,0.72567,23.000510082783724,56.66356243419166,0.0,3836345.0799336547,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,5670312.975842383,1649794.7409804904,0.0 
 08/01  11:00:00,32.8,0.72567,23.00066119627749,57.30664375597757,0.0,4003373.5071154858,23.0,0.0,0.0,0.0,15.0,23.0,0.0,5901825.150047332,1716385.1349203652,0.0 
 08/01  11:15:00,32.925,0.72567,23.00081684415531,57.79701495500488,0.0,4079447.299587002,23.0,0.0,0.0,0.0,15.0,23.0,,6001278.487034706,1745479.426855308,0.0 
 08/01  11:30:00,33.05,0.72567,23.000590525454937,58.41159237740996,0.0,4144014.3643735868,23.0,0.0,0.0,0.0,15.0,23.0,,6069753.244326202,1767352.3148899945,0.0 
 08/01  11:45:00,33.175,0.72567,23.00059721824709,59.18455578953366,0.0,4199222.099916307,23.0,0.0,0.0,0.0,15.0,23.0,,6107081.843533507,1782057.350471026,0.0 
 08/01  12:00:00,33.3,0.72567,23.000591519084474,60.0407470288181,0.0,4246620.763698816,23.0,0.0,0.0,0.0,15.0,23.0,0.0,6125200.488332236,1792237.9993951517,0.0 
 08/01  12:15:00,33.574999999999999,0.72567,23.0005282835849,60.83146051454948,0.0,4341649.730459815,23.0,0.0,0.0,0.0,15.0,23.0,,6217922.132013656,1825743.338825298,0.0 
 08/01  12:30:00,33.849999999999997,0.72567,23.000555360709855,61.29960546984934,0.0,4445870.529928731,23.0,0.0,0.0,0.0,15.0,23.0,,6346721.689205396,1867746.1725269128,0.0 
 08/01  12:45:00,34.125,0.72567,23.000482757029539,61.70517572801242,0.0,4560287.563629946,23.0,0.0,0.0,0.0,15.0,23.0,,6487364.128992429,1912998.984043976,0.0 
 08/01  13:00:00,34.4,0.72567,23.000473221416745,61.71736706898685,0.0,4693014.898955401,23.0,0.0,0.0,0.0,15.0,23.0,0.0,6649117.946933227,1963863.4522433854,0.0 
 08/01  13:15:00,34.55,0.72567,23.000377172223979,61.617261264583387,0.0,4776928.249138977,23.0,0.0,0.0,0.0,15.0,23.0,,6744244.884435806,1993710.577651376,0.0 
 08/01  13:30:00,34.7,0.72567,23.000255421480135,61.63646756998311,0.0,4865870.135106569,23.0,0.0,0.0,0.0,15.0,23.0,,6844298.927290475,2024906.3323361944,0.0 
 08/01  13:45:00,34.85,0.72567,23.000121053789618,61.7868569262341,0.0,4958608.506603117,23.0,0.0,0.0,0.0,15.0,23.0,,6950496.688179197,2057666.5222610476,0.0 
 08/01  14:00:00,35.0,0.72567,23.017628356018937,62.00558998993708,0.0,5013802.723778879,23.0,0.0,0.0,0.0,15.0,23.0,0.0,6992293.2834051479,2073375.404301387,0.0 
 08/01  14:15:00,35.0,0.72567,23.0656610173715,62.1196859472098,0.0,5043233.456831526,23.0,0.0,0.0,0.0,15.0,23.0,,6989595.377972867,2073090.8625598809,0.0 
 08/01  14:30:00,35.0,0.72567,23.131801177998836,62.03231139652859,0.0,5070060.147942528,23.0,0.0,0.0,0.0,15.0,23.0,,6990693.962731514,2073206.7443614177,0.0 
 08/01  14:45:00,35.0,0.72567,23.185530181028655,61.65579144791259,0.0,5076119.58994749,23.0,0.0,0.0,0.0,15.0,23.0,,6997051.744984258,2073876.9023963297,0.0 
 08/01  15:00:00,35.0,0.72567,23.25128698136616,60.928372159616539,0.0,5084142.139651609,23.0,0.0,0.0,0.0,15.0,23.0,0.0,7004705.768253729,2074682.6019548595,0.0 
 08/01  15:15:00,35.15,0.72567,23.335218761790075,59.94480260786413,0.0,5090422.3814496169,23.0,0.0,0.0,0.0,15.0,23.0,,7002959.079142605,2078693.1943314507,0.0 
 08/01  15:30:00,35.3,0.72567,23.418842012444157,58.806000575619069,0.0,5093228.638121707,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,7002451.520319685,2082842.7773663016,0.0 
 08/01  15:45:00,35.45,0.72567,23.534819655391077,57.57219235849174,0.0,5095453.198586804,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,7007671.4039825149,2087607.4296980713,0.0 
 08/01  16:00:00,35.6,0.72567,23.61353835535757,56.64341672575101,0.0,5098282.726146461,23.0,0.0,0.0,0.0,15.0,23.0,0.0,7006444.743184209,2091699.8963208446,0.0 
 08/01  16:15:00,35.300000000000007,0.8849400000000001,23.75146524245576,55.43284346429119,0.0,5120332.160793505,23.0,0.0,0.0,0.0,15.0,23.0,,7048506.145984758,2087689.0102183049,0.0 
 08/01  16:30:00,35.0,0.8849400000000001,23.841666986510018,54.21301685826146,0.0,5126236.649943072,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,7088747.7723120539,2083448.0051470344,0.0 
 08/01  16:45:00,34.699999999999999,0.8849400000000001,23.939665253442528,52.74789542987369,0.0,5136989.770839373,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,7129054.642238169,2079175.1966330007,0.0 
 08/01  17:00:00,34.4,0.8849400000000001,24.05979534563241,51.00213108150418,0.0,5135614.065614591,22.999999999999998,0.0,0.0,0.0,15.0,23.0,0.0,7178900.493596667,2075821.3975813059,0.0 
 08/01  17:15:00,34.0,1.6593,24.154869938026864,49.46829473045617,0.0,5134503.258767078,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,7233418.527813867,2070074.2083198219,0.0 
 08/01  17:30:00,33.599999999999997,1.6593,24.172031291185005,48.15097699746511,0.0,5138773.815447461,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,7271107.524839173,2062636.8893195289,0.0 
 08/01  17:45:00,33.199999999999999,1.6593,24.157736239533255,46.6279022565099,0.0,5138788.849812637,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,7304634.025528466,2054796.5610323759,0.0 
 08/01  18:00:00,32.8,1.6593,24.086028533161028,45.19673919450727,0.0,5134937.7777305529,23.000000000000005,0.0,0.0,0.0,15.0,23.0,0.0,7328523.8151237959,2046059.2819965638,0.0 
 08/01  18:15:00,32.599999999999997,2.69079,24.045852953555536,43.72159142502406,0.0,5137942.370172927,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,7337688.622081288,2041443.85015774,0.0 
 08/01  18:30:00,32.4,2.69079,23.98730086411959,42.401058612890128,0.0,5117802.407827904,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,7353078.812733371,2037419.236103008,0.0 
 08/01  18:45:00,32.2,2.69079,23.877506627703278,40.66601862755099,0.0,5071080.149123732,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,7369740.291804436,2033516.8728994718,0.0 
 08/01  19:00:00,32.0,2.69079,23.73371857733855,39.1050535196911,0.0,5012719.457147027,22.999999999999998,0.0,0.0,0.0,15.0,23.0,0.0,7384632.944205822,2029455.9850150017,0.0 
 08/01  19:15:00,31.75,2.69079,23.56471468520956,37.82392156829796,0.0,4971810.537816183,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,7391664.797601379,2023332.6276271139,0.0 
 08/01  19:30:00,31.5,2.69079,23.33148064076362,36.39306084859618,0.0,4935670.886122521,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,7384309.721187802,2015921.5766424977,0.0 
 08/01  19:45:00,31.25,2.69079,23.109572078148948,35.14460421303797,0.0,4892226.816535023,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,7339715.027947766,2000686.2947775354,0.0 
 08/01  20:00:00,31.0,2.69079,23.00173455520957,33.88111795100042,0.0,4540791.915973661,23.000000000000005,0.0,0.0,0.0,15.0,23.0,0.0,6723627.347218782,1855009.6902874534,0.0 
 08/01  20:15:00,30.6,2.69079,23.00048207086808,33.114273308987637,0.0,4233951.1847409899,23.0,0.0,0.0,0.0,15.0,23.0,,6239433.977699129,1729190.8037954819,0.0 
 08/01  20:30:00,30.2,2.69079,23.000747891873617,32.34599442170815,0.0,3952328.5122526215,23.0,0.0,0.0,0.0,15.0,23.0,,5824052.0771566,1618516.125886261,0.0 
 08/01  20:45:00,29.799999999999998,2.69079,23.000329212798698,31.41758552694541,0.0,3710465.3575204454,23.0,0.0,0.0,0.0,15.0,23.0,,5464513.75776007,1521221.5155753042,0.0 
 08/01  21:00:00,29.4,2.69079,23.000007152959819,30.685285601043647,0.0,3496717.8597407757,23.0,0.0,0.0,0.0,15.0,23.0,0.0,5160902.631466955,1437005.8395326816,0.0 
 08/01  21:15:00,28.849999999999999,3.0,22.999978627670204,29.94853129859529,0.0,3277856.740793114,23.0,0.0,0.0,0.0,15.0,23.0,,4865525.299923189,1350793.9654316398,0.0 
 08/01  21:30:00,28.299999999999998,3.0,22.999968443887608,29.229218228534248,0.0,3079886.3387892085,23.0,0.0,0.0,0.0,15.0,23.0,,4610697.41083994,1274673.4074273066,0.0 
 08/01  21:45:00,27.75,3.0,22.999962612518645,28.535882382762105,0.0,2900217.393418823,23.0,0.0,0.0,0.0,15.0,23.0,,4387339.818906952,1206625.0395296629,0.0 
 08/01  22:00:00,27.2,3.0,22.999958412222669,27.864658356297868,0.0,2732703.5500693989,23.0,0.0,0.0,0.0,15.0,23.0,0.0,4184107.3196609469,1143958.5297178748,0.0 
 08/01  22:15:00,26.924999999999998,2.69079,22.999965659446976,27.22234520039883,0.0,2492257.4156499088,23.0,0.0,0.0,0.0,15.0,23.0,,3860407.835301455,1058169.3170032392,0.0 
 08/01  22:30:00,26.65,2.69079,22.999975257780624,26.588375107924578,0.0,2328145.8384761309,23.0,0.0,0.0,0.0,15.0,23.0,,3640484.108311993,997910.5513828357,0.0 
 08/01  22:45:00,26.375000000000005,2.69079,22.999983576209816,25.94286126049944,0.0,2183350.2073476167,23.0,0.0,0.0,0.0,15.0,23.0,,3439783.352854199,942695.3229768111,0.0 
 08/01  23:00:00,26.1,2.69079,22.99998709308982,25.281779657676937,0.0,2051458.6669190783,23.0,0.0,0.0,0.0,15.0,23.0,0.0,3252780.5680023955,891077.752972631,0.0 
 08/01  23:15:00,26.1,3.0,22.99998290621329,24.65621819914913,0.0,1926788.2778438887,23.0,0.0,0.0,0.0,15.0,23.0,,3071744.405292866,845392.2680702999,0.0 
 08/01  23:30:00,26.1,3.0,23.000003290490836,24.289348024084725,0.0,1831713.2846334927,23.0,0.0,0.0,0.0,15.0,23.0,,2931821.299831141,809849.6827236742,0.0 
 08/01  23:45:00,26.1,3.0,22.999942353533414,23.763865235975364,0.0,1754895.9793529676,23.0,0.0,0.0,0.0,15.0,23.0,,2834669.3623680288,784330.3237606194,0.0 
 08/01  24:00:00,26.1,3.0,23.000005702207685,23.478550794111127,0.0,1689356.4540866204,23.0,0.0,0.0,0.0,15.0,23.0,0.0,2763740.399417322,765033.0242983993,0.0 
 08/02  00:15:00,25.825000000000004,3.0,23.000006611905474,23.301405070863724,0.0,1544782.685473748,23.0,0.0,0.0,0.0,15.0,23.0,,2567463.4251232489,709753.8596017885,0.0 
 08/02  00:30:00,25.55,3.0,23.00000688658091,23.08505177952578,0.0,1433886.7322145648,23.0,0.0,0.0,0.0,15.0,23.0,,2424221.6640278345,668046.5907607254,0.0 
 08/02  00:45:00,25.275,3.0,23.00000697298693,22.793070256607135,0.0,1336965.5370099196,23.0,0.0,0.0,0.0,15.0,23.0,,2289664.7383158227,629182.616902761,0.0 
 08/02  01:00:00,25.0,3.0,23.00000456980211,22.54465434741834,0.0,1251092.6228955342,23.0,0.0,0.0,0.0,15.0,23.0,0.0,2162737.477223108,592788.2415198246,0.0 
 08/02  01:15:00,25.0,2.69079,22.9999878614677,22.123291476752283,0.0,1165823.5646329709,23.0,0.0,0.0,0.0,15.0,23.0,,2024065.4887088754,556837.803184432,0.0 
 08/02  01:30:00,25.0,2.69079,22.999970666473094,21.83667745739512,0.0,1113068.4110242022,23.0,0.0,0.0,0.0,15.0,23.0,,1948093.1842715017,536575.9491373247,0.0 
 08/02  01:45:00,25.0,2.69079,23.000006978831676,21.60660219630427,0.0,1066651.292478397,23.0,0.0,0.0,0.0,15.0,23.0,,1881442.6172926529,518715.2860353817,0.0 
 08/02  02:00:00,25.0,2.69079,23.000007286139728,21.415334830569298,0.0,1025054.4998023699,23.0,0.0,0.0,0.0,15.0,23.0,0.0,1820838.1465768337,502442.8476722216,0.0 
 08/02  02:15:00,25.0,3.0,23.00000732761436,21.290553508612097,0.0,1009723.5192799583,23.0,0.0,0.0,0.0,15.0,23.0,,1811222.7557395194,499193.9505607131,0.0 
 08/02  02:30:00,25.0,3.0,23.000007351794,21.266065149012456,0.0,981484.9085796193,23.0,0.0,0.0,0.0,15.0,23.0,,1778026.7964177395,489817.4150638564,0.0 
 08/02  02:45:00,25.0,3.0,23.000007357083196,21.34974659223724,0.0,958467.1058896202,23.0,0.0,0.0,0.0,15.0,23.0,,1754346.973831809,482886.04092318806,0.0 
 08/02  03:00:00,25.0,3.0,23.00000735865934,21.519972592690054,0.0,940704.4835707728,23.0,0.0,0.0,0.0,15.0,23.0,0.0,1741236.6429602178,478642.85872048177,0.0 
 08/02  03:15:00,24.725,2.69079,23.000007249969799,21.676660438751545,0.0,868922.5059148077,23.0,0.0,0.0,0.0,15.0,23.0,,1629660.6062123709,446329.1934332462,0.0 
 08/02  03:30:00,24.45,2.69079,23.000007264107898,21.752019552145855,0.0,820970.3692510475,23.0,0.0,0.0,0.0,15.0,23.0,,1557247.8230512157,424518.0181422181,0.0 
 08/02  03:45:00,24.174999999999998,2.69079,23.000007161965834,21.731339545959199,0.0,776790.5181568542,23.0,0.0,0.0,0.0,15.0,23.0,,1485483.573801321,403267.0113043439,0.0 
 08/02  04:00:00,23.9,2.69079,23.000007074533863,21.633413883841706,0.0,736662.3378294858,23.0,0.0,0.0,0.0,15.0,23.0,0.0,1416020.5664396664,382963.4788120182,0.0 
 08/02  04:15:00,23.9,3.0,23.000007136925825,21.492891337334524,0.0,745973.2396253991,23.0,0.0,0.0,0.0,15.0,23.0,,1437167.820947189,388276.9470699811,0.0 
 08/02  04:30:00,23.9,3.0,23.000007067421877,21.31859650662598,0.0,727751.9747987624,23.0,0.0,0.0,0.0,15.0,23.0,,1404322.7541254736,379701.92314810797,0.0 
 08/02  04:45:00,23.9,3.0,23.00000706261202,21.10973481513179,0.0,709550.8055659976,23.0,0.0,0.0,0.0,15.0,23.0,,1371916.8583759983,371204.8735807551,0.0 
 08/02  05:00:00,23.9,3.0,23.000007075227879,20.870145794933323,0.0,691841.6940783896,23.0,0.0,0.0,0.0,15.0,23.0,0.0,1341327.441098292,363122.4595011364,0.0 
 08/02  05:15:00,23.9,2.69079,23.00000705811835,20.64374946987726,0.0,695082.2037378968,23.0,0.0,0.0,0.0,15.0,23.0,,1351433.569014842,365584.8127042154,0.0 
 08/02  05:30:00,23.9,2.69079,23.000007081903417,20.510472760572048,0.0,697536.5443635548,23.0,0.0,0.0,0.0,15.0,23.0,,1360033.3248902227,367654.95607021098,0.0 
 08/02  05:45:00,23.9,2.69079,23.000007034596086,20.50822498374855,0.0,697945.7620352766,23.0,0.0,0.0,0.0,15.0,23.0,,1365133.1981223019,368797.538032399,0.0 
 08/02  06:00:00,23.9,2.69079,23.0000073943781,20.703914054331916,0.0,827601.4601014261,23.0,0.0,0.0,0.0,15.0,23.0,0.0,1625025.3128998019,435150.9520818326,0.0 
 08/02  06:15:00,24.025,3.0,23.000004707992646,21.068581531965877,0.0,999167.0152789692,23.0,0.0,0.0,0.0,15.0,23.0,,1962472.1048478918,521206.2989244315,0.0 
 08/02  06:30:00,24.15,3.0,23.000003351254269,21.630021633139294,0.0,1119546.5978760487,23.0,0.0,0.0,0.0,15.0,23.0,,2183973.121329289,578076.9610236868,0.0 
 08/02  06:45:00,24.275,3.0,23.000002581943908,22.49786872820068,0.0,1254004.299273164,23.0,0.0,0.0,0.0,15.0,23.0,,2422639.4339185596,639096.1762310868,0.0 
 08/02  07:00:00,24.4,3.0,23.000002055682289,23.604981283110065,0.0,1389520.0740814375,23.000000000000005,0.0,0.0,0.0,15.0,23.0,0.0,2651934.126537109,697748.5034562389,0.0 
 08/02  07:15:00,24.974999999999999,2.6493,23.000001671969835,25.176584339027323,0.0,1547554.3999598558,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,2906125.9549093029,768991.283195004,0.0 
 08/02  07:30:00,25.549999999999998,2.6493,23.000001185977867,26.956579484449447,0.0,1753243.4729716217,23.0,0.0,0.0,0.0,15.0,23.0,,3228776.937014087,858003.1859577027,0.0 
 08/02  07:45:00,26.125,2.6493,23.000000978909747,29.220071528036678,0.0,1935088.2948824343,22.99999999999997,0.0,0.0,0.0,15.0,23.0,,3490404.715880778,933298.4839518117,0.0 
 08/02  08:00:00,26.7,2.6493,23.00001189863419,31.96937426341355,0.0,2102476.8405217335,22.999999999999966,0.0,0.0,0.0,15.0,23.0,0.0,3661373.924210966,989562.6305019967,0.0 
 08/02  08:15:00,27.25,1.22583,23.000013975757918,34.53463752040308,0.0,2137272.3183661417,22.999999999999994,0.0,0.0,0.0,15.0,23.0,,3603533.3423047617,989826.3292492324,0.0 
 08/02  08:30:00,27.799999999999998,1.22583,23.00001195653913,36.92062998036811,0.0,2305178.17681607,23.000000000000015,0.0,0.0,0.0,15.0,23.0,,3778818.2372241958,1047257.081558171,0.0 
 08/02  08:45:00,28.349999999999999,1.22583,23.000011404581558,39.38103883962741,0.0,2476534.2513294157,22.99999999999997,0.0,0.0,0.0,15.0,23.0,,3957631.694589497,1106034.4984938843,0.0 
 08/02  09:00:00,28.9,1.22583,23.000000793424925,41.40499044275714,0.0,2662868.3986830285,23.0,0.0,0.0,0.0,15.0,23.0,0.0,4193323.3581575106,1178236.293981996,0.0 
 08/02  09:15:00,29.324999999999997,0.72567,23.00001006704652,43.91519039020857,0.0,2788984.593902128,23.0,0.0,0.0,0.0,15.0,23.0,,4299582.530907198,1217161.436305245,0.0 
 08/02  09:30:00,29.75,0.72567,23.000012286219019,46.0065471630597,0.0,2965464.1749944316,23.0,0.0,0.0,0.0,15.0,23.0,,4494292.501856454,1278025.1002130106,0.0 
 08/02  09:45:00,30.175000000000006,0.72567,23.000000654589298,47.77207763092139,0.0,3141214.3691640889,23.000000000000037,0.0,0.0,0.0,15.0,23.0,,4726319.925008847,1347181.485175248,0.0 
 08/02  10:00:00,30.6,0.72567,23.000004160502198,49.74600558599916,0.0,3315094.093510967,23.000000000000037,0.0,0.0,0.0,15.0,23.0,0.0,4945294.416495057,1413749.4407354345,0.0 
 08/02  10:15:00,31.000000000000005,0.72567,23.00000781832499,51.56751343598712,0.0,3464595.886618115,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,5128496.0378040079,1471096.080499651,0.0 
 08/02  10:30:00,31.400000000000003,0.72567,23.000007842906475,53.5397405623915,0.0,3606127.991879284,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,5290985.470159694,1523919.4784408354,0.0 
 08/02  10:45:00,31.800000000000006,0.72567,23.000382574019797,55.47325108581949,0.0,3731468.458483472,23.000000000000008,0.0,0.0,0.0,15.0,23.0,,5439072.232108369,1573211.7687580805,0.0 
 08/02  11:00:00,32.2,0.72567,23.00036560923285,57.62141063261484,0.0,3850239.9676718919,23.0,0.0,0.0,0.0,15.0,23.0,0.0,5561124.871789196,1616899.0893985565,0.0 
 08/02  11:15:00,32.35,0.72567,23.000387129930109,59.27059144678694,0.0,3931480.753801896,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,5644462.514570821,1643263.790967098,0.0 
 08/02  11:30:00,32.5,0.72567,23.000424571429709,60.771604627022728,0.0,4003419.5254653969,23.0,0.0,0.0,0.0,15.0,23.0,,5711420.126306403,1665672.8984051687,0.0 
 08/02  11:45:00,32.65,0.72567,23.00047883476652,62.071364793678728,0.0,4064257.6145757536,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,5759481.932708748,1683496.519528292,0.0 
 08/02  12:00:00,32.8,0.72567,23.00049161717822,63.3610303325132,0.0,4122201.820265276,23.000000000000005,0.0,0.0,0.0,15.0,23.0,0.0,5776936.145675395,1694493.5835468178,0.0 
 08/02  12:15:00,33.074999999999999,0.72567,23.000534733804437,64.3574641390075,0.0,4191766.3137909409,23.0,0.0,0.0,0.0,15.0,23.0,,5842972.478719935,1720565.815431316,0.0 
 08/02  12:30:00,33.349999999999997,0.72567,23.000513252372416,65.34036226985835,0.0,4274214.701443898,23.0,0.0,0.0,0.0,15.0,23.0,,5920414.94515969,1749864.2152867495,0.0 
 08/02  12:45:00,33.625,0.72567,23.000557739131403,65.91493318228567,0.0,4376560.5111243189,23.0,0.0,0.0,0.0,15.0,23.0,,6044429.964951421,1790507.31474315,0.0 
 08/02  13:00:00,33.9,0.72567,23.000624036031618,66.19102090897681,0.0,4500580.002056124,23.0,0.0,0.0,0.0,15.0,23.0,0.0,6206220.906507749,1840635.6333045902,0.0 
 08/02  13:15:00,34.175,0.72567,23.000723097444653,66.2867699212435,0.0,4637968.976136351,23.0,0.0,0.0,0.0,15.0,23.0,,6382349.895030836,1894717.7713015946,0.0 
 08/02  13:30:00,34.45,0.72567,23.000555868344987,66.1340094156731,0.0,4783489.793783831,23.0,0.0,0.0,0.0,15.0,23.0,,6568092.553010424,1951458.5001842776,0.0 
 08/02  13:45:00,34.725,0.72567,23.00022432789227,65.81264018757799,0.0,4927864.139260393,23.0,0.0,0.0,0.0,15.0,23.0,,6747006.627877176,2006838.4622222763,0.0 
 08/02  14:00:00,35.0,0.72567,23.000070799371458,65.33317962503077,0.0,5066583.030145472,23.0,0.0,0.0,0.0,15.0,23.0,0.0,6921148.389525197,2061148.2435983995,0.0 
 08/02  14:15:00,35.0,0.72567,23.03841408568709,64.68375173873304,0.0,5112300.385644049,23.0,0.0,0.0,0.0,15.0,23.0,,6961281.410060708,2070096.6089549936,0.0 
 08/02  14:30:00,35.0,0.72567,23.104042324050519,63.818587435749318,0.0,5127655.485770078,23.0,0.0,0.0,0.0,15.0,23.0,,6966116.261608264,2070608.8384093955,0.0 
 08/02  14:45:00,35.0,0.72567,23.203421000573749,62.74773848065121,0.0,5143022.119147321,23.0,0.0,0.0,0.0,15.0,23.0,,6976287.569377442,2071685.0818022299,0.0 
 08/02  15:00:00,35.0,0.72567,23.306860430280805,61.58703561463962,0.0,5150211.294008095,23.0,0.0,0.0,0.0,15.0,23.0,0.0,6990039.445482378,2073137.3115203989,0.0 
 08/02  15:15:00,35.15,0.72567,23.409139685812897,60.555146825059917,0.0,5152174.047361468,23.0,0.0,0.0,0.0,15.0,23.0,,6992617.7051086709,2077601.3739051936,0.0 
 08/02  15:30:00,35.3,0.72567,23.47576875553193,59.79651739415632,0.0,5161364.442904551,23.0,0.0,0.0,0.0,15.0,23.0,,6986931.921155407,2081199.9460542585,0.0 
 08/02  15:45:00,35.45,0.72567,23.567328341878935,59.033287551246228,0.0,5180841.222044224,23.0,0.0,0.0,0.0,15.0,23.0,,6981734.290699052,2084855.5015926534,0.0 
 08/02  16:00:00,35.6,0.72567,23.63487374475357,58.43486984418149,0.0,5193616.629845306,23.0,0.0,0.0,0.0,15.0,23.0,0.0,6974999.092646022,2088352.7264356893,0.0 
 08/02  16:15:00,35.45,0.8849400000000001,23.72696161242971,57.617636554485859,0.0,5223129.009209133,23.0,0.0,0.0,0.0,15.0,23.0,,6992720.86556197,2086022.9468608997,0.0 
 08/02  16:30:00,35.3,0.8849400000000001,23.80073692208572,56.56191655624913,0.0,5231359.953678444,23.0,0.0,0.0,0.0,15.0,23.0,,7015138.117099362,2084182.4110876853,0.0 
 08/02  16:45:00,35.15,0.8849400000000001,23.875009321427727,55.17789246321952,0.0,5233103.344466109,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,7040257.669248562,2082612.4880504839,0.0 
 08/02  17:00:00,35.0,0.8849400000000001,23.943974216645367,53.55679735034737,0.0,5226989.127515996,22.999999999999998,0.0,0.0,0.0,15.0,23.0,0.0,7067688.4312781789,2081266.123562167,0.0 
 08/02  17:15:00,34.85,1.6593,24.058842239698245,51.809952824387398,0.0,5222344.935691036,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,7102594.893809243,2080668.0965468432,0.0 
 08/02  17:30:00,34.7,1.6593,24.12260880176069,50.300530063766448,0.0,5213680.0785606219,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,7130333.306780398,2079306.1227342499,0.0 
 08/02  17:45:00,34.55,1.6593,24.11954467629506,48.9711987049768,0.0,5213415.4240202479,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,7142787.255750708,2076375.4921097663,0.0 
 08/02  18:00:00,34.4,1.6593,24.09084908028766,47.52183944729606,0.0,5215566.514914997,22.999999999999998,0.0,0.0,0.0,15.0,23.0,0.0,7149678.644837446,2072883.380362904,0.0 
 08/02  18:15:00,34.0,2.69079,24.069318960807533,45.78973695891099,0.0,5224986.815702687,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,7178518.456792083,2064642.605714009,0.0 
 08/02  18:30:00,33.599999999999997,2.69079,24.008236935804854,44.06249677485255,0.0,5213623.5076975,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,7208357.442915765,2056516.5107068252,0.0 
 08/02  18:45:00,33.199999999999999,2.69079,23.893147073972629,42.328968570282118,0.0,5186317.037808609,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,7234580.266461368,2048054.538644324,0.0 
 08/02  19:00:00,32.8,2.69079,23.73548045483382,40.607416711624647,0.0,5150432.179285898,22.999999999999998,0.0,0.0,0.0,15.0,23.0,0.0,7256314.436898889,2039187.0970821139,0.0 
 08/02  19:15:00,32.375,2.69079,23.512879220403673,38.96904777451077,0.0,5111970.879037989,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,7268819.602734714,2028796.0774523155,0.0 
 08/02  19:30:00,31.95,2.69079,23.221892087224498,37.30625452708841,0.0,5076614.119056614,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,7267965.765665669,2017197.0225514426,0.0 
 08/02  19:45:00,31.525000000000003,2.69079,23.01142726580572,35.71062672633061,0.0,4865294.588731467,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,6954266.942808421,1933523.0165473188,0.0 
 08/02  20:00:00,31.1,2.69079,23.00039615228538,34.213104960044699,0.0,4483647.392900995,22.999999999999998,0.0,0.0,0.0,15.0,23.0,0.0,6360857.7518619089,1781050.798364284,0.0 
 08/02  20:15:00,30.675000000000006,2.69079,23.000444968236953,32.984774044826909,0.0,4216221.807099272,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,5990785.886543566,1679139.0284126728,0.0 
 08/02  20:30:00,30.25,2.69079,23.00052266948252,31.618642763979364,0.0,3980328.1975565447,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,5685296.589642792,1592342.7839101605,0.0 
 08/02  20:45:00,29.824999999999997,2.69079,23.00017932793533,30.710719733187493,0.0,3766159.8247079739,23.0,0.0,0.0,0.0,15.0,23.0,,5412534.17300681,1513681.2098518247,0.0 
 08/02  21:00:00,29.4,2.69079,22.999974828672813,29.653673611665803,0.0,3565194.534135768,23.0,0.0,0.0,0.0,15.0,23.0,0.0,5181069.499967774,1444588.7973427294,0.0 
 08/02  21:15:00,28.724999999999999,3.0,23.000000467148128,28.969499872853399,0.0,3306261.4097205025,23.0,0.0,0.0,0.0,15.0,23.0,,4847336.084122849,1345447.4611594803,0.0 
 08/02  21:30:00,28.049999999999998,3.0,22.99996907881613,28.042628253792054,0.0,3068105.1225912559,23.0,0.0,0.0,0.0,15.0,23.0,,4552246.164396597,1256275.7281169915,0.0 
 08/02  21:45:00,27.375,3.0,22.999959118028828,27.278433358788548,0.0,2851406.806311922,23.0,0.0,0.0,0.0,15.0,23.0,,4283674.660756301,1174581.4050150682,0.0 
 08/02  22:00:00,26.7,3.0,22.99997050595901,26.521286453494488,0.0,2653863.9556023834,23.0,0.0,0.0,0.0,15.0,23.0,0.0,4031454.616175703,1098123.8973273664,0.0 
 08/02  22:15:00,26.7,2.69079,22.999969368166768,25.842664717062946,0.0,2448927.1967403886,23.0,0.0,0.0,0.0,15.0,23.0,,3751513.1702892959,1028856.37414252,0.0 
 08/02  22:30:00,26.7,2.69079,23.00000193028433,25.48895339576439,0.0,2333171.8827135136,23.0,0.0,0.0,0.0,15.0,23.0,,3593373.5642275346,989283.4001991139,0.0 
 08/02  22:45:00,26.7,2.69079,22.99991491368567,25.020144524687227,0.0,2242691.2904065207,23.0,0.0,0.0,0.0,15.0,23.0,,3492174.228689844,962843.250907188,0.0 
 08/02  23:00:00,26.7,2.69079,23.000003914432715,24.821162930654475,0.0,2167257.7493124778,23.0,0.0,0.0,0.0,15.0,23.0,0.0,3426084.865601427,944578.4709569906,0.0 
 08/02  23:15:00,26.549999999999998,3.0,23.00000536425573,24.75510522723901,0.0,2029031.27512909,23.0,0.0,0.0,0.0,15.0,23.0,,3259885.8020042737,898741.182390319,0.0 
 08/02  23:30:00,26.4,3.0,23.00000571155065,24.654976668545428,0.0,1912169.5923747158,23.0,0.0,0.0,0.0,15.0,23.0,,3135888.00008088,862950.966066489,0.0 
 08/02  23:45:00,26.250000000000005,3.0,23.000005951786098,24.483454650242288,0.0,1809451.0824361824,23.0,0.0,0.0,0.0,15.0,23.0,,3026456.7091443648,831000.7514153824,0.0 
 08/02  24:00:00,26.1,3.0,23.000006133778969,24.262849983513389,0.0,1716015.0191700655,23.0,0.0,0.0,0.0,15.0,23.0,0.0,2925128.5222376256,801268.0462060577,0.0 
