Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),LIVING_UNIT1:Zone People Occupant Count [](TimeStep),LIVING_UNIT1:Zone Mean Air Temperature [C](TimeStep),ATTIC_UNIT1:Zone Mean Air Temperature [C](TimeStep),LIVING_UNIT1:Zone Air System Sensible Heating Energy [J](TimeStep),LIVING_UNIT1:Zone Air System Sensible Cooling Energy [J](TimeStep),LIVING_UNIT1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),ATTIC_UNIT1:Zone Air System Sensible Heating Energy [J](TimeStep),ATTIC_UNIT1:Zone Air System Sensible Cooling Energy [J](TimeStep),ATTIC_UNIT1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),MAIN ELECTRIC HEATING COIL_UNIT1:Heating Coil Heating Energy [J](Hourly),DX COOLING COIL_UNIT1:Cooling Coil Total Cooling Energy [J](TimeStep),CENTRAL SYSTEM_UNIT1:Air System Electricity Energy [J](TimeStep),Averaged Building Temperature:PythonPlugin:OutputVariable [C](TimeStep) 
 02/21  00:15:00,16.2,3.0,19.45643775338268,11.945347315313376,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  00:30:00,16.2,3.0,19.41145638922837,11.946128131332415,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  00:45:00,16.2,3.0,19.37255912620881,11.946673388084017,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  01:00:00,16.2,3.0,19.340890258139205,11.946987388318697,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  01:15:00,16.2,2.69079,19.29327990212102,11.94708076395199,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  01:30:00,16.2,2.69079,19.244722121263153,11.946965194459505,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  01:45:00,16.2,2.69079,19.205566459570329,11.946654336118117,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  02:00:00,16.2,2.69079,19.175297158543768,11.946164135448944,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  02:15:00,16.2,3.0,19.1644737747589,11.94551184202934,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  02:30:00,16.2,3.0,19.15585892545701,11.944727387799102,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  02:45:00,16.2,3.0,19.141032308477344,11.943823425569372,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  03:00:00,16.2,3.0,19.121761886339657,11.942809112567986,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  03:15:00,16.2,2.69079,19.085493576856334,11.941702731082268,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  03:30:00,16.2,2.69079,19.04949733655747,11.940526852162322,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  03:45:00,16.2,2.69079,19.022566875526054,11.939302150497437,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  04:00:00,16.2,2.69079,19.002933327949287,11.938045322727693,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  04:15:00,16.2,3.0,19.008789753602568,11.936808433866407,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  04:30:00,16.2,3.0,19.01824971881405,11.93558036631304,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  04:45:00,16.2,3.0,19.018755410092383,11.934336973676386,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  05:00:00,16.2,3.0,19.011764152442848,11.933085159748583,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  05:15:00,16.2,2.69079,19.005995762500527,11.931806568120534,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  05:30:00,16.2,2.69079,19.006510005871385,11.930657054114344,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  05:45:00,16.2,2.69079,19.010396270662925,11.929623963312129,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  06:00:00,16.2,2.69079,19.014686481280319,11.928621794353266,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  06:15:00,16.2,3.0,19.046996056826246,11.927533537144047,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  06:30:00,16.2,3.0,19.084114717903149,11.926465953632216,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  06:45:00,16.2,3.0,19.11014021422506,11.925538548688645,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  07:00:00,16.2,3.0,19.125541109907326,11.924763508836627,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  07:15:00,16.2,2.6493,19.121466781856069,11.924116634578806,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  07:30:00,16.2,2.6493,19.117995454581416,11.923590084886687,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  07:45:00,16.2,2.6493,19.12406317467802,11.923197639696327,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  08:00:00,16.2,2.6493,19.135278378621249,11.922932536590002,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  08:15:00,16.2,1.22583,19.051618148029037,11.922778119786802,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  08:30:00,16.2,1.22583,18.952361095946896,11.922728233391615,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  08:45:00,16.2,1.22583,18.892408256861999,11.922771186350117,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  09:00:00,16.2,1.22583,18.868287064901087,11.92288077503075,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  09:15:00,16.2,0.72567,18.820612116261147,11.923022121947052,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  09:30:00,16.2,0.72567,18.76698439915224,11.92315952293021,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  09:45:00,16.2,0.72567,18.72494688656606,11.923260645605963,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  10:00:00,16.2,0.72567,18.69653517362169,11.923298307561045,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  10:15:00,16.2,0.72567,18.67678860594505,11.923251874817972,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  10:30:00,16.2,0.72567,18.659309152424617,11.923108153127738,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  10:45:00,16.2,0.72567,18.641692609441305,11.922861329899295,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  11:00:00,16.2,0.72567,18.624207732847219,11.92251215016192,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  11:15:00,16.2,0.72567,18.608059858347585,11.922066612274195,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  11:30:00,16.2,0.72567,18.594289766801617,11.921534396186845,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  11:45:00,16.2,0.72567,18.581508813236899,11.9209273021974,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  12:00:00,16.2,0.72567,18.568930208105429,11.920257949876446,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  12:15:00,16.2,0.72567,18.55587466900001,11.91953885325438,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  12:30:00,16.2,0.72567,18.543239434204535,11.918805727722673,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  12:45:00,16.2,0.72567,18.531590197527558,11.918056993449604,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  13:00:00,16.2,0.72567,18.522164421370066,11.917282129647776,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  13:15:00,16.2,0.72567,18.514531777201929,11.916487203823089,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  13:30:00,16.2,0.72567,18.506843839486945,11.91568485291349,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  13:45:00,16.2,0.72567,18.498609214930395,11.91488398814846,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  14:00:00,16.2,0.72567,18.49022217079061,11.914089563677582,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  14:15:00,16.2,0.72567,18.48418371395761,11.913305419047342,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  14:30:00,16.2,0.72567,18.479073950768794,11.912535344170048,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  14:45:00,16.2,0.72567,18.47443153712807,11.911782867414344,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  15:00:00,16.2,0.72567,18.470171947342668,11.91105105224903,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  15:15:00,16.2,0.72567,18.47464942415538,11.910342448018211,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  15:30:00,16.2,0.72567,18.481964407210954,11.909704847440123,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  15:45:00,16.2,0.72567,18.486946006576209,11.909117779910325,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  16:00:00,16.2,0.72567,18.48899651233201,11.908546201860766,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  16:15:00,16.2,0.8849400000000001,18.52602880010961,11.907920349368073,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  16:30:00,16.2,0.8849400000000001,18.573619618399897,11.907312775883776,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  16:45:00,16.2,0.8849400000000001,18.611098263261959,11.906794798624578,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  17:00:00,16.2,0.8849400000000001,18.637022217127819,11.90637672341659,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  17:15:00,16.2,1.6593,18.7257183859792,11.90605334664554,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  17:30:00,16.2,1.6593,18.82532197071475,11.905839056101325,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  17:45:00,16.2,1.6593,18.89893966742176,11.905756431091675,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  18:00:00,16.2,1.6593,18.94743546364014,11.905826665003426,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  18:15:00,16.2,2.69079,19.05664992464951,11.906068732242057,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  18:30:00,16.2,2.69079,19.172207696651048,11.906497512326677,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  18:45:00,16.2,2.69079,19.25826141457503,11.907123056746333,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  19:00:00,16.2,2.69079,19.316848838084668,11.907952040989504,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  19:15:00,16.2,2.69079,19.36906259997908,11.90898819066896,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  19:30:00,16.2,2.69079,19.419211543509286,11.910230849853719,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  19:45:00,16.2,2.69079,19.46589475340964,11.911673293338263,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  20:00:00,16.2,2.69079,19.509395767669049,11.913302029269705,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  20:15:00,16.2,2.69079,19.550691645156335,11.91509742656263,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  20:30:00,16.2,2.69079,19.58810371590115,11.917035413856353,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  20:45:00,16.2,2.69079,19.621706295117737,11.919089463548076,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  21:00:00,16.2,2.69079,19.652541000846523,11.921232433639386,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  21:15:00,16.2,3.0,19.67863724436066,11.923340458458912,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  21:30:00,16.2,3.0,19.699330082387325,11.925511219015567,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  21:45:00,16.2,3.0,19.716116760002444,11.927761025738678,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  22:00:00,16.2,3.0,19.730922681124324,11.93001181774034,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  22:15:00,16.2,2.69079,19.69666053559191,11.932240207670937,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  22:30:00,16.2,2.69079,19.648940377375508,11.93431761939948,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  22:45:00,16.2,2.69079,19.615131486212357,11.936319487296038,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  23:00:00,16.2,2.69079,19.59740083844215,11.93825865323432,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  23:15:00,16.2,3.0,19.5771472207583,11.940088931925056,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  23:30:00,16.2,3.0,19.55083665171786,11.941723685913165,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  23:45:00,16.2,3.0,19.52324487526932,11.943140065202578,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  24:00:00,16.2,3.0,19.498078105009765,11.944346037286668,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 08/21  00:15:00,26.271500000000004,3.0,24.000005316124154,24.604894083094679,0.0,1222189.246296901,24.0,0.0,0.0,0.0,15.0,24.0,,1968987.9995505615,545887.5988137967,0.0 
 08/21  00:30:00,26.165000000000004,3.0,24.0000053283575,24.473285789789658,0.0,1156809.2291423823,24.0,0.0,0.0,0.0,15.0,24.0,,1880218.1525014819,521079.1799413567,0.0 
 08/21  00:45:00,26.058500000000003,3.0,24.00000536124145,24.34728832760774,0.0,1100009.5572095924,24.0,0.0,0.0,0.0,15.0,24.0,,1803735.9001572056,499480.215792811,0.0 
 08/21  01:00:00,25.952000000000007,3.0,24.00000537984649,24.225601685128376,0.0,1048303.2436682545,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1733961.6894294969,479665.77093457817,0.0 
 08/21  01:15:00,25.881000000000005,2.69079,24.000005327292663,24.112433264864455,0.0,976872.0514680678,24.0,0.0,0.0,0.0,15.0,24.0,,1629439.5597916914,451157.72404084328,0.0 
 08/21  01:30:00,25.810000000000004,2.69079,24.000005388321254,24.00867204709918,0.0,934072.2813253512,24.0,0.0,0.0,0.0,15.0,24.0,,1570629.0944902048,434594.18739255008,0.0 
 08/21  01:45:00,25.739000000000006,2.69079,24.000005326378529,23.912967324007409,0.0,895529.2771027737,24.0,0.0,0.0,0.0,15.0,24.0,,1517516.3175867142,419561.81089407278,0.0 
 08/21  02:00:00,25.668000000000004,2.69079,24.000005356082086,23.823078515138027,0.0,859927.1303887855,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1468068.0714518266,405530.92387893339,0.0 
 08/21  02:15:00,25.614750000000006,3.0,24.00000537211439,23.739887470226923,0.0,846301.0454972945,24.0,0.0,0.0,0.0,15.0,24.0,,1455032.0197263258,401216.40702859059,0.0 
 08/21  02:30:00,25.561500000000004,3.0,24.00000530628691,23.6632153960064,0.0,816669.5878644581,24.0,0.0,0.0,0.0,15.0,24.0,,1413591.3110453417,389505.9243922929,0.0 
 08/21  02:45:00,25.508250000000005,3.0,24.000005283562513,23.59225154209082,0.0,789397.0680138462,24.0,0.0,0.0,0.0,15.0,24.0,,1375185.5227367422,378626.7901553847,0.0 
 08/21  03:00:00,25.455000000000007,3.0,24.00000522121475,23.525391439373178,0.0,763893.3034338732,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1338921.876550256,368343.4666753637,0.0 
 08/21  03:15:00,25.401750000000005,2.69079,24.00000519000385,23.461365829437509,0.0,718953.9665664472,24.0,0.0,0.0,0.0,15.0,24.0,,1267582.9864754815,348882.6415515096,0.0 
 08/21  03:30:00,25.3485,2.69079,24.000005167371787,23.399549675086907,0.0,695660.2723901358,24.0,0.0,0.0,0.0,15.0,24.0,,1233409.1462631713,339204.38391030408,0.0 
 08/21  03:45:00,25.295250000000004,2.69079,24.000005089811635,23.33957062940433,0.0,673860.200703359,24.0,0.0,0.0,0.0,15.0,24.0,,1201228.4803287246,330076.37262091567,0.0 
 08/21  04:00:00,25.242000000000006,2.69079,24.000005053044818,23.281095104601648,0.0,653254.421049845,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1170577.024886778,321375.62298534638,0.0 
 08/21  04:15:00,25.206500000000007,3.0,24.000005105039695,23.226423587669957,0.0,666524.141614948,24.0,0.0,0.0,0.0,15.0,24.0,,1200227.0274195763,328652.31769189538,0.0 
 08/21  04:30:00,25.171000000000004,3.0,24.00000508404263,23.17609288623852,0.0,653011.5128214056,24.0,0.0,0.0,0.0,15.0,24.0,,1181149.4797385238,323166.1805638059,0.0 
 08/21  04:45:00,25.135500000000005,3.0,24.000005057274334,23.129390544255079,0.0,639271.4151855729,24.0,0.0,0.0,0.0,15.0,24.0,,1160960.4654053963,317421.64571304948,0.0 
 08/21  05:00:00,25.1,3.0,24.000005033100597,23.085355736506818,0.0,625909.6933108247,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1140950.4675139548,311747.56176199179,0.0 
 08/21  05:15:00,25.135500000000005,2.69079,24.000005116211477,23.05368099322462,0.0,635270.8831169681,24.0,0.0,0.0,0.0,15.0,24.0,,1161846.3002056035,317244.50985377238,0.0 
 08/21  05:30:00,25.171000000000004,2.69079,24.000005082544264,23.03727077691823,0.0,641060.3133867055,24.0,0.0,0.0,0.0,15.0,24.0,,1175227.8505101763,320823.9812915676,0.0 
 08/21  05:45:00,25.206500000000007,2.69079,24.000005091682696,23.033352786700193,0.0,643910.11681935,24.0,0.0,0.0,0.0,15.0,24.0,,1182194.3386461237,322778.16860395538,0.0 
 08/21  06:00:00,25.242000000000006,2.69079,24.000005101466959,23.037790457141793,0.0,646363.8736155939,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1187733.93420872,324395.793651223,0.0 
 08/21  06:15:00,25.36625,3.0,24.000005432325826,23.10582322914864,0.0,800341.5975208283,24.0,0.0,0.0,0.0,15.0,24.0,,1470617.2058013045,398645.22295068649,0.0 
 08/21  06:30:00,25.490500000000006,3.0,24.0000054755958,23.32401553351357,0.0,978264.5778092089,24.0,0.0,0.0,0.0,15.0,24.0,,1791867.6811063318,481827.08828385747,0.0 
 08/21  06:45:00,25.614750000000006,3.0,24.0000033980764,23.66382312088843,0.0,1147721.0795272238,24.0,0.0,0.0,0.0,15.0,24.0,,2080501.124589783,556384.3054862211,0.0 
 08/21  07:00:00,25.739000000000006,3.0,24.000065486951479,24.312091467827054,0.0,1303308.7201736349,24.0,0.0,0.0,0.0,15.0,24.0,0.0,2331115.571941573,621189.1368602514,0.0 
 08/21  07:15:00,26.040750000000004,2.6493,24.00000296285154,24.936297968318156,0.0,1455183.1997194123,24.0,0.0,0.0,0.0,15.0,24.0,,2560361.732776998,682972.9126566614,0.0 
 08/21  07:30:00,26.342500000000006,2.6493,24.000001666347307,25.672679290709046,0.0,1619393.7017320879,24.0,0.0,0.0,0.0,15.0,24.0,,2810424.396410776,749642.074460659,0.0 
 08/21  07:45:00,26.644250000000004,2.6493,24.000001284254208,26.97763786536329,0.0,1777116.5503842654,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,3037462.363240924,810994.1683513759,0.0 
 08/21  08:00:00,26.946000000000006,2.6493,24.000025631341076,28.466160742695516,0.0,1935551.4987311166,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,3227787.230419151,864928.8964384586,0.0 
 08/21  08:15:00,27.283250000000004,1.22583,24.00000109923771,29.777486239972654,0.0,1963629.1648629527,24.0,0.0,0.0,0.0,15.0,24.0,,3223084.4800644929,871377.6328207089,0.0 
 08/21  08:30:00,27.620500000000005,1.22583,24.000015331053257,31.451292249376814,0.0,2110014.9260101176,24.0,0.0,0.0,0.0,15.0,24.0,,3387062.214896199,919913.5971529447,0.0 
 08/21  08:45:00,27.957750000000006,1.22583,24.000022390485698,32.99490220784307,0.0,2259629.0353081438,24.0,0.0,0.0,0.0,15.0,24.0,,3550103.9016129875,968485.0646718921,0.0 
 08/21  09:00:00,28.295,1.22583,24.00001861588074,34.53745735805642,0.0,2407686.297802893,24.0,0.0,0.0,0.0,15.0,24.0,0.0,3712345.652307529,1016822.4891900185,0.0 
 08/21  09:15:00,28.596750000000005,0.72567,24.0000167574288,36.068482360066997,0.0,2495033.027060816,24.0,0.0,0.0,0.0,15.0,24.0,,3785100.1587606675,1042650.456322052,0.0 
 08/21  09:30:00,28.898500000000003,0.72567,24.000015291051409,37.56996506210617,0.0,2626727.092892246,24.0,0.0,0.0,0.0,15.0,24.0,,3928440.354729594,1085640.4933393279,0.0 
 08/21  09:45:00,29.200250000000005,0.72567,24.000000834518955,38.87776368976879,0.0,2753464.150587335,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,4086552.6059718534,1131470.7174490495,0.0 
 08/21  10:00:00,29.502000000000004,0.72567,24.00001466158141,40.44182841837376,0.0,2874743.3584025006,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,4217458.736623524,1171513.8871225538,0.0 
 08/21  10:15:00,29.768250000000003,0.72567,24.000020364772899,41.79857328155745,0.0,2985242.7271281008,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,4331070.377343768,1206738.3531372383,0.0 
 08/21  10:30:00,30.0345,0.72567,24.000016010190146,43.08754143778251,0.0,3086748.6645709949,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,4435576.994267653,1239694.6252595927,0.0 
 08/21  10:45:00,30.300750000000006,0.72567,24.000013886618278,44.30274087486873,0.0,3179566.590741475,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,4531412.872927039,1270513.1136323543,0.0 
 08/21  11:00:00,30.567000000000005,0.72567,24.00000070670557,45.332524107880789,0.0,3265639.260354991,24.0,0.0,0.0,0.0,15.0,24.0,0.0,4633223.047485564,1302354.6845664045,0.0 
 08/21  11:15:00,30.744500000000003,0.72567,24.000012215345966,46.48397973834362,0.0,3328597.918103145,24.0,0.0,0.0,0.0,15.0,24.0,,4695180.842494065,1322705.748361925,0.0 
 08/21  11:30:00,30.922000000000005,0.72567,24.000016329650813,47.43695200463785,0.0,3383254.634193028,24.0,0.0,0.0,0.0,15.0,24.0,,4745986.36801143,1340368.3032592724,0.0 
 08/21  11:45:00,31.099500000000004,0.72567,24.000784090755585,48.19391571421987,0.0,3430779.7137584865,24.0,0.0,0.0,0.0,15.0,24.0,,4799039.089001443,1358193.6838173997,0.0 
 08/21  12:00:00,31.277000000000006,0.72567,24.00079587802458,49.04621032991268,0.0,3477262.0614385718,24.0,0.0,0.0,0.0,15.0,24.0,0.0,4846343.307918633,1374838.5215204284,0.0 
 08/21  12:15:00,31.419000000000005,0.72567,24.000786463207434,49.69980538784485,0.0,3518639.9391999419,24.0,0.0,0.0,0.0,15.0,24.0,,4886317.141362453,1388845.6990432684,0.0 
 08/21  12:30:00,31.561000000000005,0.72567,24.00099154767366,50.154726543529438,0.0,3567221.4176357125,24.0,0.0,0.0,0.0,15.0,24.0,,4944433.77226762,1407049.9279096209,0.0 
 08/21  12:45:00,31.703000000000004,0.72567,24.00098294373369,50.72266156540144,0.0,3631969.81136249,24.0,0.0,0.0,0.0,15.0,24.0,,5022278.8682165029,1430227.443770092,0.0 
 08/21  13:00:00,31.845000000000004,0.72567,24.000950737045075,51.05368549690633,0.0,3711855.434925108,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5116019.5538536929,1457496.9055744375,0.0 
 08/21  13:15:00,31.933750000000005,0.72567,24.001253785852965,51.305717029729,0.0,3794570.562610865,24.0,0.0,0.0,0.0,15.0,24.0,,5215561.258311906,1484677.3364408643,0.0 
 08/21  13:30:00,32.0225,0.72567,24.00121833179136,51.475647015875278,0.0,3883598.983710812,24.0,0.0,0.0,0.0,15.0,24.0,,5324064.441469197,1514004.578089161,0.0 
 08/21  13:45:00,32.111250000000008,0.72567,24.001132411632157,51.54588270164625,0.0,3976611.9844817274,24.0,0.0,0.0,0.0,15.0,24.0,,5433173.655582715,1543597.620121611,0.0 
 08/21  14:00:00,32.2,0.72567,24.00103530959949,51.528348847041389,0.0,4072104.168282587,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5544234.2235860549,1573665.5805087658,0.0 
 08/21  14:15:00,32.2,0.72567,24.000945791533984,51.41331981536696,0.0,4158592.436810782,24.0,0.0,0.0,0.0,15.0,24.0,,5644081.039668926,1598351.5975813929,0.0 
 08/21  14:30:00,32.2,0.72567,24.000861390649506,51.195958971739838,0.0,4239705.080722364,24.0,0.0,0.0,0.0,15.0,24.0,,5735637.534177018,1620973.8124624533,0.0 
 08/21  14:45:00,32.2,0.72567,24.000530656412719,50.913245213518099,0.0,4316800.781185269,24.0,0.0,0.0,0.0,15.0,24.0,,5820016.796558044,1641849.4524993995,0.0 
 08/21  15:00:00,32.2,0.72567,24.000500307270874,50.47775750291089,0.0,4388530.500167798,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5900843.423835713,1661684.0726158424,0.0 
 08/21  15:15:00,32.093500000000009,0.72567,24.000468193922218,49.976852888381959,0.0,4458526.12798324,24.0,0.0,0.0,0.0,15.0,24.0,,5977005.48729673,1677152.5400263165,0.0 
 08/21  15:30:00,31.987000000000003,0.72567,24.00029481929129,49.415711122335419,0.0,4505073.488147852,24.0,0.0,0.0,0.0,15.0,24.0,,6027353.469562764,1686209.20187561,0.0 
 08/21  15:45:00,31.8805,0.72567,24.00029147912355,48.65739827954444,0.0,4538186.310406626,24.0,0.0,0.0,0.0,15.0,24.0,,6059441.705068075,1690909.0740606813,0.0 
 08/21  16:00:00,31.774000000000006,0.72567,24.00028974850383,47.858506764578908,0.0,4559245.638235726,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6074962.305101621,1691689.0469521483,0.0 
 08/21  16:15:00,31.632,0.8849400000000001,24.00024242181612,46.97056530924612,0.0,4635021.628569853,24.0,0.0,0.0,0.0,15.0,24.0,,6167914.120156911,1709383.0168120412,0.0 
 08/21  16:30:00,31.490000000000003,0.8849400000000001,24.000182040589374,46.0797536739056,0.0,4647674.563321017,24.0,0.0,0.0,0.0,15.0,24.0,,6182690.168112848,1708493.7907372853,0.0 
 08/21  16:45:00,31.348000000000004,0.8849400000000001,24.00019358848254,44.9582619944651,0.0,4636898.528264689,24.0,0.0,0.0,0.0,15.0,24.0,,6165911.91372816,1700262.0948961878,0.0 
 08/21  17:00:00,31.206000000000004,0.8849400000000001,24.00021137010984,43.838840277004269,0.0,4608758.482081734,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6127527.937130613,1686985.0771029969,0.0 
 08/21  17:15:00,31.0285,1.6593,24.000174941371424,42.656470828744598,0.0,4673656.436657421,24.0,0.0,0.0,0.0,15.0,24.0,,6219566.886851469,1702712.434148089,0.0 
 08/21  17:30:00,30.851000000000004,1.6593,24.000165358610958,41.52682847429191,0.0,4634237.137275113,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,6177478.633962312,1687208.735586064,0.0 
 08/21  17:45:00,30.673500000000005,1.6593,24.000190055101198,40.135503253833167,0.0,4564529.058339177,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,6098294.130458033,1663104.55354134,0.0 
 08/21  18:00:00,30.496000000000003,1.6593,24.00022675996463,38.81468316929526,0.0,4468821.277982656,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,5985761.296106656,1631329.5975219366,0.0 
 08/21  18:15:00,30.229750000000004,2.69079,24.000238304073215,37.471793418593438,0.0,4435880.223237017,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5962093.364785222,1617391.5769861479,0.0 
 08/21  18:30:00,29.963500000000005,2.69079,24.000298408310809,36.1351799365465,0.0,4269490.712164927,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5763479.513947192,1563147.2470130125,0.0 
 08/21  18:45:00,29.697250000000005,2.69079,24.00037545217405,34.7180197968558,0.0,4040088.123108893,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5483598.822303773,1490014.7508777567,0.0 
 08/21  19:00:00,29.431000000000006,2.69079,24.00046250941179,33.33502296828164,0.0,3747912.1973782407,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,5123458.012043366,1397756.025797071,0.0 
 08/21  19:15:00,29.235750000000004,2.69079,24.000523995571205,32.07357264672482,0.0,3513117.83803396,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,4840926.448384712,1325039.7550321182,0.0 
 08/21  19:30:00,29.0405,2.69079,24.000007106115818,31.102753170599454,0.0,3348915.3887434925,24.0,0.0,0.0,0.0,15.0,24.0,,4637570.384852357,1271397.6778147978,0.0 
 08/21  19:45:00,28.845250000000005,2.69079,23.999983065793339,30.043425238753345,0.0,3202926.3009595659,24.0,0.0,0.0,0.0,15.0,24.0,,4470315.258692934,1225844.709340337,0.0 
 08/21  20:00:00,28.650000000000003,2.69079,24.0000006097254,29.40833883493505,0.0,3063541.482641062,24.0,0.0,0.0,0.0,15.0,24.0,0.0,4297127.319827281,1179349.4261284956,0.0 
 08/21  20:15:00,28.490250000000004,2.69079,23.999975204599786,28.646793200403324,0.0,2933573.781611829,24.0,0.0,0.0,0.0,15.0,24.0,,4145471.9254923055,1138387.1169841362,0.0 
 08/21  20:30:00,28.330500000000006,2.69079,24.00000066045967,28.250588579741686,0.0,2804176.8914518274,24.0,0.0,0.0,0.0,15.0,24.0,,3981620.5327688136,1094864.4082564249,0.0 
 08/21  20:45:00,28.17075,2.69079,23.99995225891231,27.659149130776787,0.0,2678920.996714357,24.0,0.0,0.0,0.0,15.0,24.0,,3829622.3225805077,1053862.2107967628,0.0 
 08/21  21:00:00,28.011000000000004,2.69079,23.999927751361456,27.29597924904566,0.0,2559752.7756335299,24.0,0.0,0.0,0.0,15.0,24.0,0.0,3691955.732291164,1016044.7643964011,0.0 
 08/21  21:15:00,27.851250000000005,3.0,23.999938271459336,26.959753465252189,0.0,2428711.171319576,24.0,0.0,0.0,0.0,15.0,24.0,,3532868.8600199886,973049.6572272026,0.0 
 08/21  21:30:00,27.691500000000006,3.0,23.99994036312341,26.657689315288214,0.0,2308153.798746803,24.0,0.0,0.0,0.0,15.0,24.0,,3386766.758562951,933191.2803157838,0.0 
 08/21  21:45:00,27.531750000000004,3.0,24.000002949669086,26.386697662410467,0.0,2198851.9879549287,24.0,0.0,0.0,0.0,15.0,24.0,,3251539.737416278,896139.7225224848,0.0 
 08/21  22:00:00,27.372000000000005,3.0,24.00000375760098,26.13931224099053,0.0,2097642.2523780099,24.0,0.0,0.0,0.0,15.0,24.0,0.0,3122666.475109704,860791.4795681551,0.0 
 08/21  22:15:00,27.247750000000005,2.69079,24.00000413809121,25.917382851749808,0.0,1920863.4118585874,24.0,0.0,0.0,0.0,15.0,24.0,,2883423.355305071,798192.7790839252,0.0 
 08/21  22:30:00,27.123500000000005,2.69079,24.000004358511658,25.71654753915736,0.0,1816062.2309099036,24.0,0.0,0.0,0.0,15.0,24.0,,2749035.106186614,761641.1471902585,0.0 
 08/21  22:45:00,26.999250000000005,2.69079,24.000004536220108,25.531337668703509,0.0,1726334.9199530655,24.0,0.0,0.0,0.0,15.0,24.0,,2635838.02704332,730377.0827554362,0.0 
 08/21  23:00:00,26.875000000000005,2.69079,24.000004749440163,25.35803143217983,0.0,1645290.931657581,24.0,0.0,0.0,0.0,15.0,24.0,0.0,2534057.1372124569,701997.4826121022,0.0 
 08/21  23:15:00,26.750750000000005,3.0,24.000004918697518,25.194245129645507,0.0,1538100.7663999743,24.0,0.0,0.0,0.0,15.0,24.0,,2389556.0725117234,662756.0822978452,0.0 
 08/21  23:30:00,26.626500000000005,3.0,24.000004984974109,25.0381408907505,0.0,1454664.9717683544,24.0,0.0,0.0,0.0,15.0,24.0,,2280331.332368484,632441.2409268459,0.0 
 08/21  23:45:00,26.502250000000005,3.0,24.000005081652014,24.888198536944488,0.0,1382325.4031381906,24.0,0.0,0.0,0.0,15.0,24.0,,2186965.243813043,606180.1085419833,0.0 
 08/21  24:00:00,26.378000000000005,3.0,24.000005164232566,24.74322280619289,0.0,1316257.1951134264,24.0,0.0,0.0,0.0,15.0,24.0,0.0,2101568.4366162538,582002.4409145971,0.0 
 08/01  00:15:00,25.85,3.0,26.000004040115184,23.442868462359696,0.0,649439.5747769161,26.0,0.0,0.0,0.0,15.0,26.0,,1138910.5282349922,307271.9863209061,0.0 
 08/01  00:30:00,25.6,3.0,26.00000388080636,23.255971237137403,0.0,566255.3850904519,26.0,0.0,0.0,0.0,15.0,26.0,,1018328.8006619031,273030.0216604981,0.0 
 08/01  00:45:00,25.35,3.0,26.000003641987964,23.01935345169158,0.0,491697.4179559742,26.0,0.0,0.0,0.0,15.0,26.0,,905205.5351323785,241190.39312401927,0.0 
 08/01  01:00:00,25.1,3.0,26.00000339291121,22.753878712045208,0.0,423708.34021582276,26.0,0.0,0.0,0.0,15.0,26.0,0.0,797321.213123131,211134.12826439809,0.0 
 08/01  01:15:00,25.050000000000006,2.69079,26.00000309734547,22.479737896075915,0.0,346920.6963466327,26.0,0.0,0.0,0.0,15.0,26.0,,666195.2681908772,176214.06676927946,0.0 
 08/01  01:30:00,25.0,2.69079,26.000002821449848,22.182729043153914,0.0,296950.6937596372,26.0,0.0,0.0,0.0,15.0,26.0,,582152.2545022905,153537.26753277399,0.0 
 08/01  01:45:00,24.949999999999997,2.69079,26.00000149732316,21.93372971349489,0.0,249660.5302441736,26.0,0.0,0.0,0.0,15.0,26.0,,500501.28024899857,131549.22107601836,0.0 
 08/01  02:00:00,24.9,2.69079,25.99998872938256,21.490363576939158,0.0,206033.5317412022,26.0,0.0,0.0,0.0,15.0,26.0,0.0,419883.8848329399,110121.12924730519,0.0 
 08/01  02:15:00,24.824999999999997,3.0,25.999980648944925,21.118868750193398,0.0,182671.33319569619,26.0,0.0,0.0,0.0,15.0,26.0,,381962.15200829159,99534.41414902185,0.0 
 08/01  02:30:00,24.75,3.0,25.999986402223074,20.759321526450589,0.0,147614.04455120775,26.0,0.0,0.0,0.0,15.0,26.0,,316627.42461421727,82059.89534100198,0.0 
 08/01  02:45:00,24.675000000000006,3.0,25.999989614497247,20.425241042864419,0.0,116867.98714274507,26.0,0.0,0.0,0.0,15.0,26.0,,256946.0931983906,66224.18032285807,0.0 
 08/01  03:00:00,24.6,3.0,25.99999204994659,20.119119252956474,0.0,91707.55239645698,26.0,0.0,0.0,0.0,15.0,26.0,0.0,206516.24215947785,52921.48978984378,0.0 
 08/01  03:15:00,24.550000000000006,2.69079,26.00000086460287,19.833559071299275,0.0,57739.864342613,26.0,0.0,0.0,0.0,15.0,26.0,,132720.72359425715,33889.643839826516,0.0 
 08/01  03:30:00,24.5,2.69079,26.000000420945367,19.56456309112318,0.0,28698.309618634747,26.0,0.0,0.0,0.0,15.0,26.0,,67114.21094318657,17083.663644528242,0.0 
 08/01  03:45:00,24.449999999999997,2.69079,25.99831075834864,19.32049530682046,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  04:00:00,24.4,2.69079,25.974917354835918,19.09837380602314,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,0.0,0.0,0.0,0.0 
 08/01  04:15:00,24.4,3.0,25.950561395774267,18.899959649573689,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  04:30:00,24.4,3.0,25.92133401478339,18.729325238662417,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  04:45:00,24.4,3.0,25.88467438921115,18.58665240507629,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  05:00:00,24.4,3.0,25.842986374600888,18.467646075718048,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,0.0,0.0,0.0,0.0 
 08/01  05:15:00,24.275,2.69079,25.80226450776903,18.355651944196713,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  05:30:00,24.15,2.69079,25.760975285527214,18.241914935292248,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  05:45:00,24.025,2.69079,25.716163954314358,18.124469561626,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  06:00:00,23.9,2.69079,25.733965978799838,18.112893195075534,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,0.0,0.0,0.0,0.0 
 08/01  06:15:00,24.174999999999998,3.0,25.844704730753855,18.424299275904905,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  06:30:00,24.45,3.0,25.947035795561264,18.9740164647859,0.0,40466.2591585147,26.0,0.0,0.0,0.0,15.0,26.0,,116755.13597921953,27878.089480833973,0.0 
 08/01  06:45:00,24.725,3.0,25.997329084050756,19.725880867107468,0.0,192582.21679403712,26.0,0.0,0.0,0.0,15.0,26.0,,555788.0637129663,131677.1612076136,0.0 
 08/01  07:00:00,25.0,3.0,25.999997277345345,21.00373171601211,0.0,353348.91291712867,26.0,0.0,0.0,0.0,15.0,26.0,0.0,1010630.3123368354,239681.4966968973,0.0 
 08/01  07:15:00,25.825,2.6493,26.000000907424693,22.53036231377938,0.0,508519.4955983951,26.0,0.0,0.0,0.0,15.0,26.0,,1425812.7647288298,341650.19437121637,0.0 
 08/01  07:30:00,26.65,2.6493,26.00000087224737,24.56537894610778,0.0,670929.6944532432,26.000000000000005,0.0,0.0,0.0,15.0,26.0,,1832257.876802373,444299.27126987287,0.0 
 08/01  07:45:00,27.475,2.6493,26.000000709781344,27.020502592090474,0.0,857562.2290973791,26.000000000000005,0.0,0.0,0.0,15.0,26.0,,2264902.9449849587,556163.3023182473,0.0 
 08/01  08:00:00,28.3,2.6493,26.000000619381184,29.81976358647854,0.0,1057410.9453451434,26.000000000000065,0.0,0.0,0.0,15.0,26.0,0.0,2688264.330046239,669183.2841124662,0.0 
 08/01  08:15:00,28.725,1.22583,26.000000558873869,32.64942097151203,0.0,1120881.9978126153,26.000000000000005,0.0,0.0,0.0,15.0,26.0,,2740872.8513989236,693112.1202036917,0.0 
 08/01  08:30:00,29.15,1.22583,26.00000920056803,36.39695972656828,0.0,1297233.5307490177,26.000000000000005,0.0,0.0,0.0,15.0,26.0,,2957305.9315387054,760795.4270055059,0.0 
 08/01  08:45:00,29.575,1.22583,26.00000054371683,38.713545217248199,0.0,1470410.532699107,26.000000000000055,0.0,0.0,0.0,15.0,26.0,,3223885.7810430808,836831.5508295319,0.0 
 08/01  09:00:00,30.0,1.22583,26.000011561633025,42.17121749365743,0.0,1645998.6021791134,26.000000000000065,0.0,0.0,0.0,15.0,26.0,0.0,3377799.440537878,891992.3911603766,0.0 
 08/01  09:15:00,30.425,0.72567,26.000000529409215,44.447880660860068,0.0,1778652.4310328232,26.000000000000005,0.0,0.0,0.0,15.0,26.0,,3523115.342034387,940780.2331261928,0.0 
 08/01  09:30:00,30.85,0.72567,26.000014512403604,47.45208335590789,0.0,1954038.4404423834,26.000000000000005,0.0,0.0,0.0,15.0,26.0,,3649501.7988318849,989975.0559914098,0.0 
 08/01  09:45:00,31.275,0.72567,26.00000050440514,49.64244426146224,0.0,2121087.2370274907,25.999999999999984,0.0,0.0,0.0,15.0,26.0,,3838589.594609391,1050283.5977740167,0.0 
 08/01  10:00:00,31.7,0.72567,26.00001790392069,52.17545541164737,0.0,2279306.7527167799,25.999999999999969,0.0,0.0,0.0,15.0,26.0,0.0,3919638.062790741,1088585.6369882317,0.0 
 08/01  10:15:00,31.974999999999999,0.72567,26.000000500907026,54.009181944692659,0.0,2429133.167622795,26.0,0.0,0.0,0.0,15.0,26.0,,4076618.416050089,1137858.3334971262,0.0 
 08/01  10:30:00,32.25,0.72567,26.00000051469499,55.61786657219907,0.0,2581351.5597271725,25.999999999999998,0.0,0.0,0.0,15.0,26.0,,4253494.244121755,1191177.830868584,0.0 
 08/01  10:45:00,32.525,0.72567,26.00000051541843,56.75955279544369,0.0,2732978.0097039404,26.0,0.0,0.0,0.0,15.0,26.0,,4434187.412236322,1245166.4636734583,0.0 
 08/01  11:00:00,32.8,0.72567,26.000000690307684,57.40415894827657,0.0,2889034.2846718744,26.0,0.0,0.0,0.0,15.0,26.0,0.0,4639398.543142023,1304357.7598641357,0.0 
 08/01  11:15:00,32.925,0.72567,26.000000873886625,57.895638183353337,0.0,2970333.758910387,26.0,0.0,0.0,0.0,15.0,26.0,,4727870.787917535,1331102.050314987,0.0 
 08/01  11:30:00,33.05,0.72567,26.00000058316451,58.511285689251398,0.0,3041782.54629377,26.0,0.0,0.0,0.0,15.0,26.0,,4778975.870299341,1349641.3532164866,0.0 
 08/01  11:45:00,33.175,0.72567,26.000337861451578,59.28498996966772,0.0,3102621.6219252899,26.0,0.0,0.0,0.0,15.0,26.0,,4784481.123416692,1358238.8214166526,0.0 
 08/01  12:00:00,33.3,0.72567,26.000618586314329,60.14199570315706,0.0,3156073.6120532716,26.0,0.0,0.0,0.0,15.0,26.0,0.0,4773916.899391282,1362984.4209973403,0.0 
 08/01  12:15:00,33.574999999999999,0.72567,26.000823451253824,60.93333926410227,0.0,3245222.0083859779,26.0,0.0,0.0,0.0,15.0,26.0,,4834004.224360159,1388227.627240269,0.0 
 08/01  12:30:00,33.849999999999997,0.72567,26.0009628887852,61.402401716100417,0.0,3343822.3338644395,26.0,0.0,0.0,0.0,15.0,26.0,,4949229.193368831,1425487.8583413275,0.0 
 08/01  12:45:00,34.125,0.72567,26.000977121914475,61.80828865490062,0.0,3451307.6120511398,26.0,0.0,0.0,0.0,15.0,26.0,,5071892.977094848,1465011.6460431759,0.0 
 08/01  13:00:00,34.4,0.72567,26.001245150575739,61.82102277236056,0.0,3575196.175706145,26.0,0.0,0.0,0.0,15.0,26.0,0.0,5207990.150465606,1508445.7333174837,0.0 
 08/01  13:15:00,34.55,0.72567,26.001228605616278,61.721744903855888,0.0,3662067.9965287155,26.0,0.0,0.0,0.0,15.0,26.0,,5295054.288460401,1536047.619572177,0.0 
 08/01  13:30:00,34.7,0.72567,26.00116436247287,61.74166971223958,0.0,3752921.4796530527,26.0,0.0,0.0,0.0,15.0,26.0,,5387329.93568933,1564985.3626838248,0.0 
 08/01  13:45:00,34.85,0.72567,26.001086025252684,61.89260240095659,0.0,3846244.342760144,26.0,0.0,0.0,0.0,15.0,26.0,,5489289.320708203,1596092.1230664317,0.0 
 08/01  14:00:00,35.0,0.72567,26.000999130195195,62.11186467848241,0.0,3942688.1517757095,26.0,0.0,0.0,0.0,15.0,26.0,0.0,5597656.596823283,1628727.1073746,0.0 
 08/01  14:15:00,35.0,0.72567,26.000908489315909,62.226497059100648,0.0,4042206.25099557,26.0,0.0,0.0,0.0,15.0,26.0,,5713463.621390521,1658463.3818870409,0.0 
 08/01  14:30:00,35.0,0.72567,26.000817578418503,62.139755228479,0.0,4137158.5618423537,26.0,0.0,0.0,0.0,15.0,26.0,,5825480.225243276,1687009.7427114617,0.0 
 08/01  14:45:00,35.0,0.72567,26.00050359706608,61.76388016945181,0.0,4211879.2494816,26.0,0.0,0.0,0.0,15.0,26.0,,5913705.944856738,1709403.7328427637,0.0 
 08/01  15:00:00,35.0,0.72567,26.000335687322118,61.03719808078695,0.0,4273630.351058265,26.0,0.0,0.0,0.0,15.0,26.0,0.0,5994420.754397171,1729448.1845724085,0.0 
 08/01  15:15:00,35.15,0.72567,26.000228329170797,60.05452046772536,0.0,4356013.037678986,26.0,0.0,0.0,0.0,15.0,26.0,,6099813.671602573,1760526.5743922296,0.0 
 08/01  15:30:00,35.3,0.72567,25.823889274046395,58.91671389791547,0.0,4752104.2138931709,25.0,0.0,0.0,0.0,15.0,25.0,,6692726.806228874,1910502.156783469,0.0 
 08/01  15:45:00,35.45,0.72567,26.016375163104983,57.68445926347872,0.0,4308048.070191807,26.0,0.0,0.0,0.0,15.0,26.0,,5984009.785436986,1739285.5529189918,0.0 
 08/01  16:00:00,35.6,0.72567,25.85627144803506,56.755956239155839,0.0,4761551.963553112,25.0,0.0,0.0,0.0,15.0,25.0,0.0,6667025.183289893,1915826.1845628685,0.0 
 08/01  16:15:00,35.300000000000007,0.8849400000000001,26.017047674138956,55.54625381863356,0.0,4480453.808142915,26.0,0.0,0.0,0.0,15.0,26.0,,6224078.966367766,1795274.967109388,0.0 
 08/01  16:30:00,35.0,0.8849400000000001,26.000281008870087,54.32596676362167,0.0,4648304.422299045,26.0,0.0,0.0,0.0,15.0,26.0,,6495000.900272393,1851884.9669438613,0.0 
 08/01  16:45:00,34.699999999999999,0.8849400000000001,26.000041556139885,52.86026427084438,0.0,4721163.474095443,25.999999999999998,0.0,0.0,0.0,15.0,26.0,,6622342.926813643,1870992.932669088,0.0 
 08/01  17:00:00,34.4,0.8849400000000001,26.00001672177787,51.11424183405003,0.0,4754317.653726907,25.999999999999998,0.0,0.0,0.0,15.0,26.0,0.0,6707212.826864318,1879167.4265613678,0.0 
 08/01  17:15:00,34.0,1.6593,26.00000207103638,49.57992937387323,0.0,4792236.866510885,25.999999999999998,0.0,0.0,0.0,15.0,26.0,,6797449.458017962,1884991.9068345074,0.0 
 08/01  17:30:00,33.599999999999997,1.6593,26.00004104756249,48.261605360550067,0.0,4734356.8620994579,26.0,0.0,0.0,0.0,15.0,26.0,,6731512.294329018,1855193.0945981136,0.0 
 08/01  17:45:00,33.199999999999999,1.6593,26.000095390605659,46.738625075555038,0.0,4618842.427190489,26.0,0.0,0.0,0.0,15.0,26.0,,6579145.563329911,1805869.3018908594,0.0 
 08/01  18:00:00,32.8,1.6593,26.000157357786017,45.30725785345897,0.0,4475640.399030511,26.0,0.0,0.0,0.0,15.0,26.0,0.0,6382825.435642069,1746980.0890483682,0.0 
 08/01  18:15:00,32.599999999999997,2.69079,26.00015925427404,43.83213177663712,0.0,4449815.493635646,26.0,0.0,0.0,0.0,15.0,26.0,,6362227.9533140589,1735116.5949011828,0.0 
 08/01  18:30:00,32.4,2.69079,26.00017986537861,42.51338327327312,0.0,4325739.303010808,25.999999999999998,0.0,0.0,0.0,15.0,26.0,,6220968.952854422,1694683.0785988779,0.0 
 08/01  18:45:00,32.2,2.69079,26.000206468181277,40.77114552602016,0.0,4145360.9560761048,25.999999999999998,0.0,0.0,0.0,15.0,26.0,,6030229.94840378,1641543.4882430305,0.0 
 08/01  19:00:00,32.0,2.69079,26.000250761644464,39.210144179497429,0.0,3930968.9317989035,25.999999999999998,0.0,0.0,0.0,15.0,26.0,0.0,5803011.661901278,1579300.6674739407,0.0 
 08/01  19:15:00,31.75,2.69079,26.000398566148716,37.91795133671515,0.0,3680579.655476846,26.0,0.0,0.0,0.0,15.0,26.0,,5472434.753936263,1493393.2477926745,0.0 
 08/01  19:30:00,31.5,2.69079,26.000408269099557,36.49009805980918,0.0,3399147.9081996919,25.999999999999998,0.0,0.0,0.0,15.0,26.0,,5080883.003061788,1393269.138925157,0.0 
 08/01  19:45:00,31.25,2.69079,26.000521806083655,35.24069307017833,0.0,3211968.502457789,26.0,0.0,0.0,0.0,15.0,26.0,,4816146.76544663,1323321.1612051689,0.0 
 08/01  20:00:00,31.0,2.69079,26.000005043970746,33.98177623936479,0.0,3052073.0621328155,26.0,0.0,0.0,0.0,15.0,26.0,0.0,4587874.3448635679,1262153.4747033593,0.0 
 08/01  20:15:00,30.6,2.69079,26.000000728983307,33.21220296182523,0.0,2860212.882634217,26.0,0.0,0.0,0.0,15.0,26.0,,4311999.948944494,1185946.081814941,0.0 
 08/01  20:30:00,30.2,2.69079,26.000001015755097,32.443422890721368,0.0,2676835.6281903285,26.0,0.0,0.0,0.0,15.0,26.0,,4048126.5972666719,1112815.2823633883,0.0 
 08/01  20:45:00,29.799999999999998,2.69079,25.99999479917944,31.52106625235256,0.0,2501117.264846762,26.0,0.0,0.0,0.0,15.0,26.0,,3797315.1418147336,1042931.3195686042,0.0 
 08/01  21:00:00,29.4,2.69079,25.99998821952734,30.7917858798706,0.0,2338648.054070317,26.0,0.0,0.0,0.0,15.0,26.0,0.0,3569478.477809574,978678.2323749021,0.0 
 08/01  21:15:00,28.849999999999999,3.0,25.9999803632409,30.058472901409997,0.0,2157587.2187340848,26.0,0.0,0.0,0.0,15.0,26.0,,3316704.290891654,905779.394855947,0.0 
 08/01  21:30:00,28.299999999999998,3.0,25.999974023828455,29.34269223847516,0.0,1992598.1740612302,26.0,0.0,0.0,0.0,15.0,26.0,,3092161.1365129069,840106.1021612187,0.0 
 08/01  21:45:00,27.75,3.0,25.99996941508134,28.65200730183625,0.0,1839667.6141802767,26.0,0.0,0.0,0.0,15.0,26.0,,2887603.4192027847,779749.310547778,0.0 
 08/01  22:00:00,27.2,3.0,25.999965756737056,27.982663324634595,0.0,1694061.6241222658,26.0,0.0,0.0,0.0,15.0,26.0,0.0,2694856.6295790055,722735.6681584539,0.0 
 08/01  22:15:00,26.924999999999998,2.69079,25.9999717388735,27.342902246357487,0.0,1485104.7490197258,26.0,0.0,0.0,0.0,15.0,26.0,,2394044.171723388,643238.7601104224,0.0 
 08/01  22:30:00,26.65,2.69079,25.999979471250656,26.71229102825021,0.0,1347787.1283487185,26.0,0.0,0.0,0.0,15.0,26.0,,2197085.8699347639,589709.4394874324,0.0 
 08/01  22:45:00,26.375000000000005,2.69079,25.999987595128549,26.070554657118576,0.0,1227266.7328459896,26.0,0.0,0.0,0.0,15.0,26.0,,2018065.0736320657,541063.2641264562,0.0 
 08/01  23:00:00,26.1,2.69079,25.999993097050657,25.411619689717339,0.0,1116874.8176399314,26.0,0.0,0.0,0.0,15.0,26.0,0.0,1848508.0313479547,495135.7069588008,0.0 
 08/01  23:15:00,26.1,3.0,25.99998949583014,24.787989600221818,0.0,999361.9050234492,26.0,0.0,0.0,0.0,15.0,26.0,,1661986.1755813636,447538.3288222453,0.0 
 08/01  23:30:00,26.1,3.0,26.000002569128648,24.41754204149241,0.0,909394.5424779337,26.0,0.0,0.0,0.0,15.0,26.0,,1519132.160109718,410697.61148049336,0.0 
 08/01  23:45:00,26.1,3.0,25.99995507057548,23.894857894506349,0.0,832207.3807729188,26.0,0.0,0.0,0.0,15.0,26.0,,1406526.8004084728,380788.72999028829,0.0 
 08/01  24:00:00,26.1,3.0,26.00000408885864,23.6103044358865,0.0,763308.8947323095,26.0,0.0,0.0,0.0,15.0,26.0,0.0,1311918.4133428203,355095.08976608529,0.0 
 08/02  00:15:00,25.825000000000004,3.0,24.37002000261175,23.463648484551574,0.0,2810672.5077507274,24.0,0.0,0.0,0.0,15.0,24.0,,5247973.436314214,1234943.25798771,0.0 
 08/02  00:30:00,25.55,3.0,24.019138500312068,23.27018208999028,0.0,2238588.9515217195,24.0,0.0,0.0,0.0,15.0,24.0,,4161933.0728039967,1011657.7220731229,0.0 
 08/02  00:45:00,25.275,3.0,24.00084286883824,22.916841336795835,0.0,2004059.8124298952,24.0,0.0,0.0,0.0,15.0,24.0,,3556466.090806864,905973.9810048243,0.0 
 08/02  01:00:00,25.0,3.0,24.000131635742837,22.58788511891822,0.0,1558505.8792569163,24.0,0.0,0.0,0.0,15.0,24.0,0.0,2695191.278482143,704922.0690958849,0.0 
 08/02  01:15:00,25.0,2.69079,24.00003110730149,22.26084141401803,0.0,1358180.6292252653,24.0,0.0,0.0,0.0,15.0,24.0,,2320385.847512967,615525.1619565527,0.0 
 08/02  01:30:00,25.0,2.69079,24.00000523834621,21.965938408002775,0.0,1219530.2072664404,24.0,0.0,0.0,0.0,15.0,24.0,,2075310.9429930039,555379.8949298107,0.0 
 08/02  01:45:00,25.0,2.69079,24.000005285856614,21.72081696178371,0.0,1106677.7999079808,24.0,0.0,0.0,0.0,15.0,24.0,,1886289.0768288293,507896.95951343546,0.0 
 08/02  02:00:00,25.0,2.69079,24.000005359190057,21.535904758789824,0.0,1012977.4498189399,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1736128.881658608,469436.47151847349,0.0 
 08/02  02:15:00,25.0,3.0,24.000005323592686,21.416706894564805,0.0,954636.2080556597,24.0,0.0,0.0,0.0,15.0,24.0,,1650369.911818703,446898.73111931976,0.0 
 08/02  02:30:00,25.0,3.0,24.000005383721005,21.388600267359487,0.0,891865.771899528,24.0,0.0,0.0,0.0,15.0,24.0,,1558656.4829003774,422606.9864791144,0.0 
 08/02  02:45:00,25.0,3.0,24.000005324846378,21.463107050662005,0.0,839612.1006402787,24.0,0.0,0.0,0.0,15.0,24.0,,1486456.2075834792,403123.9898017332,0.0 
 08/02  03:00:00,25.0,3.0,24.000005300406085,21.623064142599554,0.0,796031.1905333635,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1430817.8770674603,387742.2016629619,0.0 
 08/02  03:15:00,24.725,2.69079,24.000005145005337,21.775093589114606,0.0,710331.9997749119,24.0,0.0,0.0,0.0,15.0,24.0,,1300187.272686841,350962.7670907686,0.0 
 08/02  03:30:00,24.45,2.69079,24.000005063776013,21.84995919526347,0.0,651827.0063046011,24.0,0.0,0.0,0.0,15.0,24.0,,1213094.6104530609,325749.2774119316,0.0 
 08/02  03:45:00,24.174999999999998,2.69079,24.00000498462032,21.827574960927874,0.0,600274.4790271185,24.0,0.0,0.0,0.0,15.0,24.0,,1131950.4386129128,302495.2444498004,0.0 
 08/02  04:00:00,23.9,2.69079,24.00000484549949,21.726022810032576,0.0,555350.1360936756,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1057003.9749783064,281242.15697724497,0.0 
 08/02  04:15:00,23.9,3.0,24.000004837913147,21.581460408267178,0.0,554212.4084660775,24.0,0.0,0.0,0.0,15.0,24.0,,1061149.9644278712,281984.72111866236,0.0 
 08/02  04:30:00,23.9,3.0,24.000004760856155,21.40368515146496,0.0,528105.7284082124,24.0,0.0,0.0,0.0,15.0,24.0,,1016574.759981223,270288.47874937826,0.0 
 08/02  04:45:00,23.9,3.0,24.000004690217368,21.191673686970586,0.0,504717.76458487057,24.0,0.0,0.0,0.0,15.0,24.0,,977201.122644046,259892.45270308446,0.0 
 08/02  05:00:00,23.9,3.0,24.000004612869288,20.94887149349239,0.0,481601.0330636292,24.0,0.0,0.0,0.0,15.0,24.0,0.0,938561.1665296487,249643.20320349,0.0 
 08/02  05:15:00,23.9,2.69079,24.000004645901258,20.718981468654119,0.0,479173.45956447385,24.0,0.0,0.0,0.0,15.0,24.0,,940066.8412134438,249722.60768497038,0.0 
 08/02  05:30:00,23.9,2.69079,24.000004623733259,20.581869892934639,0.0,474393.92807650027,24.0,0.0,0.0,0.0,15.0,24.0,,937155.6894092374,248654.94597445933,0.0 
 08/02  05:45:00,23.9,2.69079,24.000004607775407,20.575810672541019,0.0,467522.81076459368,24.0,0.0,0.0,0.0,15.0,24.0,,930856.1577675156,246676.28389942979,0.0 
 08/02  06:00:00,23.9,2.69079,24.00000509591486,20.767176639965258,0.0,573950.2333237466,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1153181.165122828,302720.74236713387,0.0 
 08/02  06:15:00,24.025,3.0,24.000003334830198,21.149199733716185,0.0,732696.5672193875,24.0,0.0,0.0,0.0,15.0,24.0,,1481136.4489137014,384942.7533217641,0.0 
 08/02  06:30:00,24.15,3.0,24.000002437984699,21.69127428493674,0.0,845288.5778179553,24.0,0.0,0.0,0.0,15.0,24.0,,1701173.8959185014,440285.33529301887,0.0 
 08/02  06:45:00,24.275,3.0,24.00000191417354,22.57568652292467,0.0,971857.9092294518,24.0,0.0,0.0,0.0,15.0,24.0,,1941161.6204245268,500313.4632988686,0.0 
 08/02  07:00:00,24.4,3.0,24.00000155390735,23.640626626656347,0.0,1098422.2442633224,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,2170973.0732144478,557764.0377175619,0.0 
 08/02  07:15:00,24.974999999999999,2.6493,24.000001283559436,25.254191352770659,0.0,1246758.8338525617,24.0,0.0,0.0,0.0,15.0,24.0,,2428721.5847169768,627296.0770407214,0.0 
 08/02  07:30:00,25.549999999999998,2.6493,24.000000925989068,26.964546796297474,0.0,1444139.6934471536,24.0,0.0,0.0,0.0,15.0,24.0,,2763070.1354949895,716188.8729085488,0.0 
 08/02  07:45:00,26.125,2.6493,24.000000768619459,29.299221271525768,0.0,1618532.2002557645,23.99999999999998,0.0,0.0,0.0,15.0,24.0,,3036130.669683071,791543.9873990768,0.0 
 08/02  08:00:00,26.7,2.6493,24.00001076162369,31.934029017054333,0.0,1780143.9162941569,23.999999999999969,0.0,0.0,0.0,15.0,24.0,0.0,3225611.18719417,850031.9648628928,0.0 
 08/02  08:15:00,27.25,1.22583,24.000013192803558,34.5975449228761,0.0,1816104.4945141222,23.999999999999994,0.0,0.0,0.0,15.0,24.0,,3182948.070896285,853160.6082796834,0.0 
 08/02  08:30:00,27.799999999999998,1.22583,24.0000007640994,36.34096083997579,0.0,1978208.771842794,24.0,0.0,0.0,0.0,15.0,24.0,,3405571.4978752296,918595.0790141013,0.0 
 08/02  08:45:00,28.349999999999999,1.22583,24.000000539994553,39.05260138004954,0.0,2144699.4035076175,24.000000000000008,0.0,0.0,0.0,15.0,24.0,,3623425.9881179917,983794.325495124,0.0 
 08/02  09:00:00,28.9,1.22583,24.000000520805615,41.20503251466262,0.0,2328717.9588472696,23.999999999999969,0.0,0.0,0.0,15.0,24.0,0.0,3861529.998874553,1054675.1647139437,0.0 
 08/02  09:15:00,29.324999999999997,0.72567,24.00001199989122,43.931395099593007,0.0,2453593.9129590957,23.999999999999994,0.0,0.0,0.0,15.0,24.0,,3949267.8278650038,1089053.4526311416,0.0 
 08/02  09:30:00,29.75,0.72567,24.00000050240439,45.78441720278842,0.0,2626589.0171177226,24.0,0.0,0.0,0.0,15.0,24.0,,4168488.696211874,1153461.6392482187,0.0 
 08/02  09:45:00,30.175000000000006,0.72567,24.00000045411004,47.743894383662119,0.0,2798955.3175997047,24.000000000000033,0.0,0.0,0.0,15.0,24.0,,4392044.391841975,1218930.4802960675,0.0 
 08/02  10:00:00,30.6,0.72567,24.000012011414126,49.76443712801944,0.0,2968735.974832432,24.000000000000037,0.0,0.0,0.0,15.0,24.0,0.0,4580791.048793207,1277356.4001203867,0.0 
 08/02  10:15:00,31.000000000000005,0.72567,24.000015002297404,51.5933484459032,0.0,3115687.8058621229,23.999999999999994,0.0,0.0,0.0,15.0,24.0,,4738310.354195257,1327715.9534214885,0.0 
 08/02  10:30:00,31.400000000000003,0.72567,24.000394574291329,53.567770692513928,0.0,3258142.677101904,23.999999999999998,0.0,0.0,0.0,15.0,24.0,,4886861.01366103,1376223.9842215798,0.0 
 08/02  10:45:00,31.800000000000006,0.72567,24.00031892535734,55.50378602924823,0.0,3383937.159283257,24.000000000000008,0.0,0.0,0.0,15.0,24.0,,5031454.069797587,1423314.616317078,0.0 
 08/02  11:00:00,32.2,0.72567,24.000306009872906,57.65307790248262,0.0,3502026.85622274,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5143744.761146199,1463577.6628005347,0.0 
 08/02  11:15:00,32.35,0.72567,24.000320734858876,59.303531650232667,0.0,3582890.667095316,23.999999999999994,0.0,0.0,0.0,15.0,24.0,,5224291.97819379,1488712.294290445,0.0 
 08/02  11:30:00,32.5,0.72567,24.000350962664919,60.80534981822492,0.0,3654650.322205345,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5290226.290484711,1510350.3394664247,0.0 
 08/02  11:45:00,32.65,0.72567,24.000394974533344,62.10574275943449,0.0,3715396.7648535284,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5337952.841107731,1527644.8527225198,0.0 
 08/02  12:00:00,32.8,0.72567,24.000412259882144,63.39570334781746,0.0,3771145.4309838248,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,5350192.655948898,1537225.5063150838,0.0 
 08/02  12:15:00,33.074999999999999,0.72567,24.000440471560816,64.39260205594869,0.0,3840092.4575219179,24.0,0.0,0.0,0.0,15.0,24.0,,5414761.209269927,1562037.7818607458,0.0 
 08/02  12:30:00,33.349999999999997,0.72567,24.0004259447065,65.37565364976278,0.0,3922551.030302807,24.0,0.0,0.0,0.0,15.0,24.0,,5489462.86468249,1589790.545031135,0.0 
 08/02  12:45:00,33.625,0.72567,24.000454503461318,65.95053487741387,0.0,4022804.6729885165,24.0,0.0,0.0,0.0,15.0,24.0,,5609597.873950434,1628229.6426660028,0.0 
 08/02  13:00:00,33.9,0.72567,24.00050152179259,66.22684847258044,0.0,4144583.8262203198,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5768320.115353562,1676088.0384421517,0.0 
 08/02  13:15:00,34.175,0.72567,24.000569285580153,66.32276760210104,0.0,4279455.881458597,24.0,0.0,0.0,0.0,15.0,24.0,,5940128.273001926,1727543.7419446423,0.0 
 08/02  13:30:00,34.45,0.72567,24.000411616603757,66.17017615980264,0.0,4422507.533152788,24.0,0.0,0.0,0.0,15.0,24.0,,6122182.641039726,1781728.6047743767,0.0 
 08/02  13:45:00,34.725,0.72567,24.00014142859323,65.8489516726457,0.0,4564285.20656259,24.0,0.0,0.0,0.0,15.0,24.0,,6295230.4591963109,1834109.765347009,0.0 
 08/02  14:00:00,35.0,0.72567,24.011190588505437,65.36971208631154,0.0,4678982.7747229,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6430986.90444036,1876370.3122994949,0.0 
 08/02  14:15:00,35.0,0.72567,24.065664745184784,64.7203643777359,0.0,4697674.510189738,24.0,0.0,0.0,0.0,15.0,24.0,,6431823.831213519,1876457.538458067,0.0 
 08/02  14:30:00,35.0,0.72567,24.13991891302998,63.85534137998203,0.0,4711733.062215475,24.0,0.0,0.0,0.0,15.0,24.0,,6437578.409738524,1877056.9523798153,0.0 
 08/02  14:45:00,35.0,0.72567,24.250071258029786,62.78473660537689,0.0,4726834.390199051,24.0,0.0,0.0,0.0,15.0,24.0,,6448637.5670910519,1878206.5302569662,0.0 
 08/02  15:00:00,35.0,0.72567,24.3592232369502,61.6241872158968,0.0,4733622.431276968,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6463074.56306424,1879702.740829079,0.0 
 08/02  15:15:00,35.15,0.72567,24.466773855377917,60.592520651425697,0.0,4735857.851995233,24.0,0.0,0.0,0.0,15.0,24.0,,6466903.436388888,1883943.6038674615,0.0 
 08/02  15:30:00,35.3,0.72567,24.53759782870986,59.83398800362384,0.0,4744449.359389499,24.0,0.0,0.0,0.0,15.0,24.0,,6462144.025187472,1887302.8331123875,0.0 
 08/02  15:45:00,35.45,0.72567,24.63706577045925,59.071175430785,0.0,4763004.231091293,24.0,0.0,0.0,0.0,15.0,24.0,,6457952.295332057,1890726.492833415,0.0 
 08/02  16:00:00,35.6,0.72567,24.710534792790165,58.473049049449837,0.0,4775394.809378369,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6452107.382732369,1893983.3339177762,0.0 
 08/02  16:15:00,35.45,0.8849400000000001,24.80753270388125,57.65613477774594,0.0,4802817.556039619,24.0,0.0,0.0,0.0,15.0,24.0,,6469031.262342626,1891880.3526331008,0.0 
 08/02  16:30:00,35.3,0.8849400000000001,24.883326124630515,56.60030509922635,0.0,4811306.509467264,24.0,0.0,0.0,0.0,15.0,24.0,,6490583.143353623,1890248.0267660679,0.0 
 08/02  16:45:00,35.15,0.8849400000000001,24.95911243569688,55.2169286759312,0.0,4814208.218608235,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,6514785.937678256,1888872.708427336,0.0 
 08/02  17:00:00,35.0,0.8849400000000001,25.02764144992381,53.59626183518583,0.0,4809863.986200482,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6541210.628965782,1887703.6986172996,0.0 
 08/02  17:15:00,34.85,1.6593,25.14257488560522,51.850295333436267,0.0,4806236.68081726,24.0,0.0,0.0,0.0,15.0,24.0,,6575353.765017038,1887284.3756390399,0.0 
 08/02  17:30:00,34.7,1.6593,25.208755857255633,50.341459191212,0.0,4799044.830294209,24.0,0.0,0.0,0.0,15.0,24.0,,6602801.558913444,1886163.5923930389,0.0 
 08/02  17:45:00,34.55,1.6593,25.20762673988894,49.01254435512709,0.0,4799109.269118678,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,6614822.1125620449,1883501.584190705,0.0 
 08/02  18:00:00,34.4,1.6593,25.18153393657369,47.563982841386629,0.0,4801239.099214468,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6621411.547562944,1880306.7591990438,0.0 
 08/02  18:15:00,34.0,2.69079,25.161431583950333,45.834324546493359,0.0,4809365.471855192,24.0,0.0,0.0,0.0,15.0,24.0,,6648946.894820864,1872776.9373674377,0.0 
 08/02  18:30:00,33.599999999999997,2.69079,25.10127061902198,44.104621543778197,0.0,4799355.550972409,24.0,0.0,0.0,0.0,15.0,24.0,,6677672.67357542,1865373.7646082426,0.0 
 08/02  18:45:00,33.199999999999999,2.69079,24.985738964889309,42.372253297257319,0.0,4775138.6176449269,24.0,0.0,0.0,0.0,15.0,24.0,,6702897.49366305,1857653.6860975566,0.0 
 08/02  19:00:00,32.8,2.69079,24.825652846859975,40.65180712914117,0.0,4742664.840559416,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6723758.63810297,1849551.7597938658,0.0 
 08/02  19:15:00,32.375,2.69079,24.60194803320981,39.01502637013564,0.0,4707790.992276417,24.0,0.0,0.0,0.0,15.0,24.0,,6735567.463284489,1840029.5485557486,0.0 
 08/02  19:30:00,31.95,2.69079,24.311751677969427,37.35037925226689,0.0,4675512.523194275,24.0,0.0,0.0,0.0,15.0,24.0,,6734281.065395232,1829369.0909593057,0.0 
 08/02  19:45:00,31.525000000000003,2.69079,24.043591211134353,35.75646581994711,0.0,4580980.200116798,24.0,0.0,0.0,0.0,15.0,24.0,,6605193.77921877,1790834.4908072234,0.0 
 08/02  20:00:00,31.1,2.69079,24.00056535925399,34.26035834218699,0.0,4188785.744627477,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5993557.9783009369,1639585.3922867955,0.0 
 08/02  20:15:00,30.675000000000006,2.69079,24.000356941559983,33.03169263988583,0.0,3908983.95056047,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5597671.838587337,1534874.0435369653,0.0 
 08/02  20:30:00,30.25,2.69079,24.0004290469294,31.668186263002239,0.0,3663894.99645076,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5271051.123772225,1445814.116301882,0.0 
 08/02  20:45:00,29.824999999999997,2.69079,24.00060931754582,30.75937037430093,0.0,3443146.4639019065,24.0,0.0,0.0,0.0,15.0,24.0,,4983036.4283678359,1365911.2029381558,0.0 
 08/02  21:00:00,29.4,2.69079,23.999979724558178,29.70431895669184,0.0,3238455.340047762,24.0,0.0,0.0,0.0,15.0,24.0,0.0,4739450.992161133,1295997.4728953718,0.0 
 08/02  21:15:00,28.724999999999999,3.0,24.00000045320872,29.019082370197006,0.0,2983349.8268667536,24.0,0.0,0.0,0.0,15.0,24.0,,4405062.438569375,1199744.3564313167,0.0 
 08/02  21:30:00,28.049999999999998,3.0,23.999968489446265,28.09460148699247,0.0,2748434.7213434365,24.0,0.0,0.0,0.0,15.0,24.0,,4108241.6615800077,1112894.3151214014,0.0 
 08/02  21:45:00,27.375,3.0,23.999957892125626,27.331568982268779,0.0,2535300.850418795,24.0,0.0,0.0,0.0,15.0,24.0,,3838848.1062332487,1033531.1558490187,0.0 
 08/02  22:00:00,26.7,3.0,23.999969936791339,26.575554520697165,0.0,2341632.6622665056,24.0,0.0,0.0,0.0,15.0,24.0,0.0,3586643.272320416,959486.2833764071,0.0 
 08/02  22:15:00,26.7,2.69079,23.99996876578696,25.89715171336893,0.0,2137066.2612587187,24.0,0.0,0.0,0.0,15.0,24.0,,3302268.062576866,890031.1238239562,0.0 
 08/02  22:30:00,26.7,2.69079,24.000001551535065,25.541397409657777,0.0,2018590.8118344709,24.0,0.0,0.0,0.0,15.0,24.0,,3136927.304765705,849157.1258018994,0.0 
 08/02  22:45:00,26.7,2.69079,23.999913291958945,25.072191019529169,0.0,1923491.1239774586,24.0,0.0,0.0,0.0,15.0,24.0,,3024563.1797651306,820185.8093951186,0.0 
 08/02  23:00:00,26.7,2.69079,24.000003383514906,24.871991693268546,0.0,1842588.4860164007,24.0,0.0,0.0,0.0,15.0,24.0,0.0,2945306.585192506,798736.0726439032,0.0 
 08/02  23:15:00,26.549999999999998,3.0,24.00000437942818,24.803494622572793,0.0,1702432.0819776883,24.0,0.0,0.0,0.0,15.0,24.0,,2769821.6584148539,751257.4002795385,0.0 
 08/02  23:30:00,26.4,3.0,24.000004615199875,24.70028853949861,0.0,1585750.3026593475,24.0,0.0,0.0,0.0,15.0,24.0,,2639435.513455469,714366.8662875309,0.0 
 08/02  23:45:00,26.250000000000005,3.0,24.000004692376409,24.52357363012326,0.0,1483528.3387358352,24.0,0.0,0.0,0.0,15.0,24.0,,2524435.569910993,681481.3399922141,0.0 
 08/02  24:00:00,26.1,3.0,24.000004814495193,24.302084639676538,0.0,1391756.7987326645,24.0,0.0,0.0,0.0,15.0,24.0,0.0,2419513.2941527606,651294.9076011229,0.0 
