Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),LIVING_UNIT1:Zone People Occupant Count [](TimeStep),LIVING_UNIT1:Zone Mean Air Temperature [C](TimeStep),ATTIC_UNIT1:Zone Mean Air Temperature [C](TimeStep),LIVING_UNIT1:Zone Air System Sensible Heating Energy [J](TimeStep),LIVING_UNIT1:Zone Air System Sensible Cooling Energy [J](TimeStep),LIVING_UNIT1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),ATTIC_UNIT1:Zone Air System Sensible Heating Energy [J](TimeStep),ATTIC_UNIT1:Zone Air System Sensible Cooling Energy [J](TimeStep),ATTIC_UNIT1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),MAIN ELECTRIC HEATING COIL_UNIT1:Heating Coil Heating Energy [J](Hourly),DX COOLING COIL_UNIT1:Cooling Coil Total Cooling Energy [J](TimeStep),CENTRAL SYSTEM_UNIT1:Air System Electricity Energy [J](TimeStep),Averaged Building Temperature:PythonPlugin:OutputVariable [C](TimeStep) 
 02/21  00:15:00,16.2,3.0,19.45643775338268,11.945347315313376,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  00:30:00,16.2,3.0,19.41145638922837,11.946128131332415,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  00:45:00,16.2,3.0,19.37255912620881,11.946673388084017,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  01:00:00,16.2,3.0,19.340890258139205,11.946987388318697,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  01:15:00,16.2,2.69079,19.29327990212102,11.94708076395199,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  01:30:00,16.2,2.69079,19.244722121263153,11.946965194459505,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  01:45:00,16.2,2.69079,19.205566459570329,11.946654336118117,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  02:00:00,16.2,2.69079,19.175297158543768,11.946164135448944,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  02:15:00,16.2,3.0,19.1644737747589,11.94551184202934,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  02:30:00,16.2,3.0,19.15585892545701,11.944727387799102,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  02:45:00,16.2,3.0,19.141032308477344,11.943823425569372,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  03:00:00,16.2,3.0,19.121761886339657,11.942809112567986,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  03:15:00,16.2,2.69079,19.085493576856334,11.941702731082268,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  03:30:00,16.2,2.69079,19.04949733655747,11.940526852162322,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  03:45:00,16.2,2.69079,19.022566875526054,11.939302150497437,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  04:00:00,16.2,2.69079,19.002933327949287,11.938045322727693,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  04:15:00,16.2,3.0,19.008789753602568,11.936808433866407,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  04:30:00,16.2,3.0,19.01824971881405,11.93558036631304,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  04:45:00,16.2,3.0,19.018755410092383,11.934336973676386,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  05:00:00,16.2,3.0,19.011764152442848,11.933085159748583,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  05:15:00,16.2,2.69079,19.005995762500527,11.931806568120534,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  05:30:00,16.2,2.69079,19.006510005871385,11.930657054114344,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  05:45:00,16.2,2.69079,19.010396270662925,11.929623963312129,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  06:00:00,16.2,2.69079,19.014686481280319,11.928621794353266,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  06:15:00,16.2,3.0,19.046996056826246,11.927533537144047,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  06:30:00,16.2,3.0,19.084114717903149,11.926465953632216,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  06:45:00,16.2,3.0,19.11014021422506,11.925538548688645,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  07:00:00,16.2,3.0,19.125541109907326,11.924763508836627,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  07:15:00,16.2,2.6493,19.121466781856069,11.924116634578806,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  07:30:00,16.2,2.6493,19.117995454581416,11.923590084886687,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  07:45:00,16.2,2.6493,19.12406317467802,11.923197639696327,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  08:00:00,16.2,2.6493,19.135278378621249,11.922932536590002,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  08:15:00,16.2,1.22583,19.051618148029037,11.922778119786802,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  08:30:00,16.2,1.22583,18.952361095946896,11.922728233391615,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  08:45:00,16.2,1.22583,18.892408256861999,11.922771186350117,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  09:00:00,16.2,1.22583,18.868287064901087,11.92288077503075,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  09:15:00,16.2,0.72567,18.820612116261147,11.923022121947052,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  09:30:00,16.2,0.72567,18.76698439915224,11.92315952293021,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  09:45:00,16.2,0.72567,18.72494688656606,11.923260645605963,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  10:00:00,16.2,0.72567,18.69653517362169,11.923298307561045,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  10:15:00,16.2,0.72567,18.67678860594505,11.923251874817972,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  10:30:00,16.2,0.72567,18.659309152424617,11.923108153127738,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  10:45:00,16.2,0.72567,18.641692609441305,11.922861329899295,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  11:00:00,16.2,0.72567,18.624207732847219,11.92251215016192,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  11:15:00,16.2,0.72567,18.608059858347585,11.922066612274195,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  11:30:00,16.2,0.72567,18.594289766801617,11.921534396186845,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  11:45:00,16.2,0.72567,18.581508813236899,11.9209273021974,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  12:00:00,16.2,0.72567,18.568930208105429,11.920257949876446,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  12:15:00,16.2,0.72567,18.55587466900001,11.91953885325438,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  12:30:00,16.2,0.72567,18.543239434204535,11.918805727722673,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  12:45:00,16.2,0.72567,18.531590197527558,11.918056993449604,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  13:00:00,16.2,0.72567,18.522164421370066,11.917282129647776,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  13:15:00,16.2,0.72567,18.514531777201929,11.916487203823089,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  13:30:00,16.2,0.72567,18.506843839486945,11.91568485291349,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  13:45:00,16.2,0.72567,18.498609214930395,11.91488398814846,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  14:00:00,16.2,0.72567,18.49022217079061,11.914089563677582,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  14:15:00,16.2,0.72567,18.48418371395761,11.913305419047342,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  14:30:00,16.2,0.72567,18.479073950768794,11.912535344170048,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  14:45:00,16.2,0.72567,18.47443153712807,11.911782867414344,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  15:00:00,16.2,0.72567,18.470171947342668,11.91105105224903,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  15:15:00,16.2,0.72567,18.47464942415538,11.910342448018211,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  15:30:00,16.2,0.72567,18.481964407210954,11.909704847440123,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  15:45:00,16.2,0.72567,18.486946006576209,11.909117779910325,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  16:00:00,16.2,0.72567,18.48899651233201,11.908546201860766,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  16:15:00,16.2,0.8849400000000001,18.52602880010961,11.907920349368073,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  16:30:00,16.2,0.8849400000000001,18.573619618399897,11.907312775883776,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  16:45:00,16.2,0.8849400000000001,18.611098263261959,11.906794798624578,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  17:00:00,16.2,0.8849400000000001,18.637022217127819,11.90637672341659,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  17:15:00,16.2,1.6593,18.7257183859792,11.90605334664554,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  17:30:00,16.2,1.6593,18.82532197071475,11.905839056101325,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  17:45:00,16.2,1.6593,18.89893966742176,11.905756431091675,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  18:00:00,16.2,1.6593,18.94743546364014,11.905826665003426,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  18:15:00,16.2,2.69079,19.05664992464951,11.906068732242057,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  18:30:00,16.2,2.69079,19.172207696651048,11.906497512326677,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  18:45:00,16.2,2.69079,19.25826141457503,11.907123056746333,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  19:00:00,16.2,2.69079,19.316848838084668,11.907952040989504,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  19:15:00,16.2,2.69079,19.36906259997908,11.90898819066896,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  19:30:00,16.2,2.69079,19.419211543509286,11.910230849853719,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  19:45:00,16.2,2.69079,19.46589475340964,11.911673293338263,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  20:00:00,16.2,2.69079,19.509395767669049,11.913302029269705,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  20:15:00,16.2,2.69079,19.550691645156335,11.91509742656263,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  20:30:00,16.2,2.69079,19.58810371590115,11.917035413856353,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  20:45:00,16.2,2.69079,19.621706295117737,11.919089463548076,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  21:00:00,16.2,2.69079,19.652541000846523,11.921232433639386,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  21:15:00,16.2,3.0,19.67863724436066,11.923340458458912,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  21:30:00,16.2,3.0,19.699330082387325,11.925511219015567,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  21:45:00,16.2,3.0,19.716116760002444,11.927761025738678,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  22:00:00,16.2,3.0,19.730922681124324,11.93001181774034,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  22:15:00,16.2,2.69079,19.69666053559191,11.932240207670937,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  22:30:00,16.2,2.69079,19.648940377375508,11.93431761939948,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  22:45:00,16.2,2.69079,19.615131486212357,11.936319487296038,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  23:00:00,16.2,2.69079,19.59740083844215,11.93825865323432,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  23:15:00,16.2,3.0,19.5771472207583,11.940088931925056,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  23:30:00,16.2,3.0,19.55083665171786,11.941723685913165,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  23:45:00,16.2,3.0,19.52324487526932,11.943140065202578,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  24:00:00,16.2,3.0,19.498078105009765,11.944346037286668,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 08/21  00:15:00,26.271500000000004,3.0,24.000006886285698,24.604893435140104,0.0,1222186.122697428,24.0,0.0,0.0,0.0,15.0,24.0,,1965764.612459832,554378.6212606481,0.0 
 08/21  00:30:00,26.165000000000004,3.0,24.00000687811726,24.473285185949807,0.0,1156806.1541240847,24.0,0.0,0.0,0.0,15.0,24.0,,1877046.128958923,528836.0315569457,0.0 
 08/21  00:45:00,26.058500000000003,3.0,24.000006849778229,24.34728776989189,0.0,1100007.016935467,24.0,0.0,0.0,0.0,15.0,24.0,,1800609.1871356315,506622.39319985869,0.0 
 08/21  01:00:00,25.952000000000007,3.0,24.000006805043009,24.225601173882937,0.0,1048300.9267003023,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1730880.8261064273,486265.0412377304,0.0 
 08/21  01:15:00,25.881000000000005,2.69079,24.000006709388449,24.11243279911423,0.0,976869.9562176655,24.0,0.0,0.0,0.0,15.0,24.0,,1626465.6895300335,457010.22105175469,0.0 
 08/21  01:30:00,25.810000000000004,2.69079,24.00000661149678,24.00867162498869,0.0,934070.6065071004,24.0,0.0,0.0,0.0,15.0,24.0,,1567698.1597231378,440029.417380376,0.0 
 08/21  01:45:00,25.739000000000006,2.69079,24.000006549019945,23.912966943064484,0.0,895527.5044584035,24.0,0.0,0.0,0.0,15.0,24.0,,1514624.3476678634,424630.54427708048,0.0 
 08/21  02:00:00,25.668000000000004,2.69079,24.000006489950633,23.823078172691383,0.0,859925.7535854667,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1465218.238944663,410269.2771427476,0.0 
 08/21  02:15:00,25.614750000000006,3.0,24.000006531328617,23.739887163523539,0.0,846299.5458210829,24.0,0.0,0.0,0.0,15.0,24.0,,1452168.9873412019,405852.3877146305,0.0 
 08/21  02:30:00,25.561500000000004,3.0,24.000006427190536,23.663215122218995,0.0,816668.3569429936,24.0,0.0,0.0,0.0,15.0,24.0,,1410773.823775625,393878.07351353237,0.0 
 08/21  02:45:00,25.508250000000005,3.0,24.000006371460214,23.592251298230758,0.0,789395.8694289682,24.0,0.0,0.0,0.0,15.0,24.0,,1372415.2255658096,382761.354031867,0.0 
 08/21  03:00:00,25.455000000000007,3.0,24.000006312880637,23.525391222649966,0.0,763892.1485011892,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1336199.2445065077,372259.7742689823,0.0 
 08/21  03:15:00,25.401750000000005,2.69079,24.000006136227399,23.461365637344984,0.0,718953.1493851696,24.0,0.0,0.0,0.0,15.0,24.0,,1264974.3707798429,352401.6374610762,0.0 
 08/21  03:30:00,25.3485,2.69079,24.000006068144,23.39954950527525,0.0,695659.3350439259,24.0,0.0,0.0,0.0,15.0,24.0,,1230845.6269740044,342532.59326735427,0.0 
 08/21  03:45:00,25.295250000000004,2.69079,24.00000600639069,23.33957047964424,0.0,673859.3257187629,24.0,0.0,0.0,0.0,15.0,24.0,,1198707.2622507539,333229.1200373069,0.0 
 08/21  04:00:00,25.242000000000006,2.69079,24.000005935255478,23.281094972817589,0.0,653253.6767520321,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1168097.9187411327,324365.6541989067,0.0 
 08/21  04:15:00,25.206500000000007,3.0,24.00000602411656,23.226423471956914,0.0,666523.2854085773,24.0,0.0,0.0,0.0,15.0,24.0,,1197678.067939413,331777.1869609124,0.0 
 08/21  04:30:00,25.171000000000004,3.0,24.000005980222264,23.17609278486079,0.0,653010.8165064886,24.0,0.0,0.0,0.0,15.0,24.0,,1178629.049422697,326189.1480005579,0.0 
 08/21  04:45:00,25.135500000000005,3.0,24.000005938839857,23.12939045563962,0.0,639270.6965485177,24.0,0.0,0.0,0.0,15.0,24.0,,1158474.3535274545,320340.28171182065,0.0 
 08/21  05:00:00,25.1,3.0,24.000005893369786,23.085355659234965,0.0,625909.038728852,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1138500.000656286,314565.1322416874,0.0 
 08/21  05:15:00,25.135500000000005,2.69079,24.000005957200004,23.0536809260363,0.0,635270.2447735568,24.0,0.0,0.0,0.0,15.0,24.0,,1159349.7065170629,320159.3916727766,0.0 
 08/21  05:30:00,25.171000000000004,2.69079,24.00000597488682,23.037270718188549,0.0,641059.5841478807,24.0,0.0,0.0,0.0,15.0,24.0,,1172696.8535277374,323801.62401764749,0.0 
 08/21  05:45:00,25.206500000000007,2.69079,24.000005995904158,23.033352735560507,0.0,643909.4776519834,24.0,0.0,0.0,0.0,15.0,24.0,,1179641.159997644,325788.864223647,0.0 
 08/21  06:00:00,25.242000000000006,2.69079,24.00000600796821,23.03779041277942,0.0,646363.2174231326,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1185162.1986939342,327433.5468780762,0.0 
 08/21  06:15:00,25.36625,3.0,24.00000660954515,23.105823191232007,0.0,800340.2886585579,24.0,0.0,0.0,0.0,15.0,24.0,,1467501.2220844345,403198.39840447247,0.0 
 08/21  06:30:00,25.490500000000006,3.0,24.000006932647854,23.324015501355637,0.0,978262.993428777,24.0,0.0,0.0,0.0,15.0,24.0,,1788177.7473348482,488415.1980623449,0.0 
 08/21  06:45:00,25.614750000000006,3.0,24.00000445975181,23.663823091674364,0.0,1147719.8734903394,24.0,0.0,0.0,0.0,15.0,24.0,,2076342.5905310815,565085.4374890871,0.0 
 08/21  07:00:00,25.739000000000006,3.0,24.000066060437136,24.31209144501321,0.0,1303306.8536492605,24.0,0.0,0.0,0.0,15.0,24.0,0.0,2326577.0066204129,631936.517705811,0.0 
 08/21  07:15:00,26.040750000000004,2.6493,24.000003906174454,24.936297949795699,0.0,1455181.4921122385,24.0,0.0,0.0,0.0,15.0,24.0,,2555501.0940192348,695821.920650477,0.0 
 08/21  07:30:00,26.342500000000006,2.6493,24.00000248740871,25.672679300067445,0.0,1619392.2868054216,24.0,0.0,0.0,0.0,15.0,24.0,,2805212.8706336899,764933.0397081128,0.0 
 08/21  07:45:00,26.644250000000004,2.6493,24.00000198675486,26.977637852752257,0.0,1777115.1117414546,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,3031972.6569216076,828685.3685724756,0.0 
 08/21  08:00:00,26.946000000000006,2.6493,24.00002610013763,28.46616076119304,0.0,1935550.017071189,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,3222208.7833531948,884869.4347383955,0.0 
 08/21  08:15:00,27.283250000000004,1.22583,24.000001746463746,29.777486231956023,0.0,1963627.1859689418,24.0,0.0,0.0,0.0,15.0,24.0,,3217579.5442530645,891550.4522738631,0.0 
 08/21  08:30:00,27.620500000000005,1.22583,24.00001583785221,31.45129225611109,0.0,2110013.030030745,24.0,0.0,0.0,0.0,15.0,24.0,,3381495.1709306056,942192.5963550409,0.0 
 08/21  08:45:00,27.957750000000006,1.22583,24.000022795746689,32.99490221230784,0.0,2259626.9831616266,24.0,0.0,0.0,0.0,15.0,24.0,,3544555.519710483,992962.5815440132,0.0 
 08/21  09:00:00,28.295,1.22583,24.000019059369884,34.53745736895748,0.0,2407683.9677843258,24.0,0.0,0.0,0.0,15.0,24.0,0.0,3706864.1130353615,1043565.5441425478,0.0 
 08/21  09:15:00,28.596750000000005,0.72567,24.000017229017588,36.06848237403701,0.0,2495030.481155803,24.0,0.0,0.0,0.0,15.0,24.0,,3779793.2797394685,1070634.3468468439,0.0 
 08/21  09:30:00,28.898500000000003,0.72567,24.000015767496984,37.569965080519,0.0,2626724.359749161,24.0,0.0,0.0,0.0,15.0,24.0,,3923227.8490647526,1115727.3163037436,0.0 
 08/21  09:45:00,29.200250000000005,0.72567,24.000001633707947,38.877763712162039,0.0,2753460.846081553,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,4081300.478174434,1163814.8066623372,0.0 
 08/21  10:00:00,29.502000000000004,0.72567,24.000015254191454,40.44182844513658,0.0,2874740.2934397126,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,4212346.648798497,1205902.8857789348,0.0 
 08/21  10:15:00,29.768250000000003,0.72567,24.000020831245139,41.79857331271454,0.0,2985239.683560578,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,4326158.617274403,1242972.5160898385,0.0 
 08/21  10:30:00,30.0345,0.72567,24.00001651463126,43.087541473474818,0.0,3086745.4823774055,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,4430860.506095079,1277672.6318655597,0.0 
 08/21  10:45:00,30.300750000000006,0.72567,24.000014397988808,44.30274091524174,0.0,3179563.3611373316,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,4526882.677181103,1310133.788115437,0.0 
 08/21  11:00:00,30.567000000000005,0.72567,24.000001637453296,45.33252415298837,0.0,3265635.403820207,24.0,0.0,0.0,0.0,15.0,24.0,0.0,4628726.58267847,1343649.7150213589,0.0 
 08/21  11:15:00,30.744500000000003,0.72567,24.00001290179716,46.4839797884847,0.0,3328594.4830703649,24.0,0.0,0.0,0.0,15.0,24.0,,4690871.559668166,1365119.282836208,0.0 
 08/21  11:30:00,30.922000000000005,0.72567,24.00001690818557,47.436952059856157,0.0,3383251.3641548117,24.0,0.0,0.0,0.0,15.0,24.0,,4741883.640890585,1383760.124990276,0.0 
 08/21  11:45:00,31.099500000000004,0.72567,24.000002020737186,48.193915774325549,0.0,3432015.439771261,24.0,0.0,0.0,0.0,15.0,24.0,,4796881.502239227,1403031.3868532759,0.0 
 08/21  12:00:00,31.277000000000006,0.72567,24.000013370841104,49.04621039521133,0.0,3478054.6876986438,24.0,0.0,0.0,0.0,15.0,24.0,0.0,4843569.551235846,1420397.2900882087,0.0 
 08/21  12:15:00,31.419000000000005,0.72567,24.000018365159055,49.699805448959057,0.0,3519273.291103222,24.0,0.0,0.0,0.0,15.0,24.0,,4883427.3930078339,1435117.5753523557,0.0 
 08/21  12:30:00,31.561000000000005,0.72567,24.000002855001826,50.15472654339199,0.0,3568111.5982902988,24.0,0.0,0.0,0.0,15.0,24.0,,4941979.029530366,1454418.71200391,0.0 
 08/21  12:45:00,31.703000000000004,0.72567,24.00002095472324,50.72266135537326,0.0,3632702.780772754,24.0,0.0,0.0,0.0,15.0,24.0,,5019612.471234744,1478813.5309600847,0.0 
 08/21  13:00:00,31.845000000000004,0.72567,24.000035368998107,51.053684852210817,0.0,3712414.4128045469,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5113205.959576491,1507557.2243693984,0.0 
 08/21  13:15:00,31.933750000000005,0.72567,24.00000327628051,51.30571568152484,0.0,3795830.4630051406,24.0,0.0,0.0,0.0,15.0,24.0,,5213955.272191382,1536584.4943938519,0.0 
 08/21  13:30:00,32.0225,0.72567,24.000002621950367,51.47564467593445,0.0,3884149.3427205944,24.0,0.0,0.0,0.0,15.0,24.0,,5321456.149845526,1567325.3464072056,0.0 
 08/21  13:45:00,32.111250000000008,0.72567,24.000002407746498,51.54587909048677,0.0,3977257.1844341994,24.0,0.0,0.0,0.0,15.0,24.0,,5430779.610925733,1598666.900306995,0.0 
 08/21  14:00:00,32.2,0.72567,24.00000226271513,51.52834370350302,0.0,4072551.0954098056,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5541678.232515956,1630422.1825908123,0.0 
 08/21  14:15:00,32.2,0.72567,24.000002015235859,51.41331290694543,0.0,4158928.076362517,24.0,0.0,0.0,0.0,15.0,24.0,,5641531.841764896,1656562.325063061,0.0 
 08/21  14:30:00,32.2,0.72567,24.00000177942708,51.19595008629342,0.0,4239945.945050023,24.0,0.0,0.0,0.0,15.0,24.0,,5733127.722224476,1680529.8984793425,0.0 
 08/21  14:45:00,32.2,0.72567,24.000001188049497,50.913234563889577,0.0,4316591.341011498,24.0,0.0,0.0,0.0,15.0,24.0,,5816998.083446953,1702511.1919046599,0.0 
 08/21  15:00:00,32.2,0.72567,24.000036116229564,50.477744382341629,0.0,4388348.33537867,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5898016.256049007,1723570.3039647574,0.0 
 08/21  15:15:00,32.093500000000009,0.72567,24.000050209931069,49.97683767796509,0.0,4458415.880868545,24.0,0.0,0.0,0.0,15.0,24.0,,5974501.977690037,1740081.9254148342,0.0 
 08/21  15:30:00,31.987000000000003,0.72567,24.0010192214391,49.41569411277539,0.0,4503145.020738449,24.0,0.0,0.0,0.0,15.0,24.0,,6022282.806400022,1749067.9553515176,0.0 
 08/21  15:45:00,31.8805,0.72567,24.001052066528108,48.65737920767033,0.0,4536915.5581153859,24.0,0.0,0.0,0.0,15.0,24.0,,6055583.88179271,1754390.408962897,0.0 
 08/21  16:00:00,31.774000000000006,0.72567,24.001053466722206,47.85848617737034,0.0,4558247.064276552,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6071695.844466815,1755407.5878750734,0.0 
 08/21  16:15:00,31.632,0.8849400000000001,24.001020124509826,46.970543611015099,0.0,4634151.375983711,24.0,0.0,0.0,0.0,15.0,24.0,,6164979.367172893,1774293.8310892019,0.0 
 08/21  16:30:00,31.490000000000003,0.8849400000000001,24.000808470348447,46.0797316100726,0.0,4647177.838689932,24.0,0.0,0.0,0.0,15.0,24.0,,6180392.573620049,1773567.3953600736,0.0 
 08/21  16:45:00,31.348000000000004,0.8849400000000001,24.00081440675362,44.95823988454711,0.0,4636408.6223058779,24.0,0.0,0.0,0.0,15.0,24.0,,6163687.004984731,1764921.9846246625,0.0 
 08/21  17:00:00,31.206000000000004,0.8849400000000001,24.000826463396437,43.83881895990344,0.0,4608312.352246288,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6125406.021976046,1750938.7596539192,0.0 
 08/21  17:15:00,31.0285,1.6593,24.000800029468196,42.656450997591367,0.0,4673222.211333241,24.0,0.0,0.0,0.0,15.0,24.0,,6217527.120597072,1767688.918948791,0.0 
 08/21  17:30:00,30.851000000000004,1.6593,24.00068180796749,41.52681058604568,0.0,4634018.520909326,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,6175824.925382066,1751423.9477079898,0.0 
 08/21  17:45:00,30.673500000000005,1.6593,24.000695290630554,40.1354877755305,0.0,4564290.464509948,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,6096640.0571546,1725952.2306194995,0.0 
 08/21  18:00:00,30.496000000000003,1.6593,24.00000314761389,38.814670297452988,0.0,4469791.574507214,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,5985841.265725293,1692788.7457319117,0.0 
 08/21  18:15:00,30.229750000000004,2.69079,23.999994076773324,37.47178327260304,0.0,4436452.262448125,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5961516.502596871,1677964.3419185344,0.0 
 08/21  18:30:00,29.963500000000005,2.69079,23.999992169787129,36.135172468961638,0.0,4270014.478356532,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5762758.145133393,1620578.2240169217,0.0 
 08/21  18:45:00,29.697250000000005,2.69079,23.999989701545947,34.71801545904843,0.0,4040625.370326456,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5482767.716234905,1543228.2110637613,0.0 
 08/21  19:00:00,29.431000000000006,2.69079,23.99998661752315,33.33502062180587,0.0,3748478.557918621,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,5122484.48038569,1445698.232940501,0.0 
 08/21  19:15:00,29.235750000000004,2.69079,23.999985815423555,32.07357213842431,0.0,3513667.633758717,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,4839687.311982428,1368861.7295082529,0.0 
 08/21  19:30:00,29.0405,2.69079,24.00000126153922,31.10275376127745,0.0,3348524.5397362557,24.0,0.0,0.0,0.0,15.0,24.0,,4634832.819363041,1311920.6085027408,0.0 
 08/21  19:45:00,28.845250000000005,2.69079,23.9999841909276,30.043426987834846,0.0,3202777.7275262868,24.0,0.0,0.0,0.0,15.0,24.0,,4467749.540021704,1263976.4475471667,0.0 
 08/21  20:00:00,28.650000000000003,2.69079,24.000001790701427,29.408340782063456,0.0,3063449.4306879139,24.0,0.0,0.0,0.0,15.0,24.0,0.0,4294571.09813469,1215043.330299085,0.0 
 08/21  20:15:00,28.490250000000004,2.69079,23.99997681042381,28.646795397776616,0.0,2933506.5070002397,24.0,0.0,0.0,0.0,15.0,24.0,,4142778.303776564,1171930.3897310585,0.0 
 08/21  20:30:00,28.330500000000006,2.69079,24.000002227425115,28.2505904318557,0.0,2804126.703343861,24.0,0.0,0.0,0.0,15.0,24.0,,3978881.0724729506,1126189.7741287174,0.0 
 08/21  20:45:00,28.17075,2.69079,23.99995462799724,27.659150643289949,0.0,2678882.4049203556,24.0,0.0,0.0,0.0,15.0,24.0,,3826773.991733998,1083126.749432554,0.0 
 08/21  21:00:00,28.011000000000004,2.69079,23.9999306381461,27.295980307634318,0.0,2559721.787892045,24.0,0.0,0.0,0.0,15.0,24.0,0.0,3688924.8429732436,1043429.9509297861,0.0 
 08/21  21:15:00,27.851250000000005,3.0,23.99994082530285,26.959754064588958,0.0,2428685.55623509,24.0,0.0,0.0,0.0,15.0,24.0,,3529710.6735882798,998361.9901825048,0.0 
 08/21  21:30:00,27.691500000000006,3.0,23.99994284377847,26.65768953510328,0.0,2308133.3803680248,24.0,0.0,0.0,0.0,15.0,24.0,,3383514.863207458,956639.2403952563,0.0 
 08/21  21:45:00,27.531750000000004,3.0,24.00000522715243,26.386697588122016,0.0,2198835.533409607,24.0,0.0,0.0,0.0,15.0,24.0,,3248231.909952364,917909.1469380959,0.0 
 08/21  22:00:00,27.372000000000005,3.0,24.00000609543592,26.139311935323485,0.0,2097628.074390426,24.0,0.0,0.0,0.0,15.0,24.0,0.0,3119335.321868237,881010.3313622521,0.0 
 08/21  22:15:00,27.247750000000005,2.69079,24.000006490871596,25.917382374333866,0.0,1920851.8145361397,24.0,0.0,0.0,0.0,15.0,24.0,,2880119.670756925,815759.1769822575,0.0 
 08/21  22:30:00,27.123500000000005,2.69079,24.00000657939914,25.71654693754959,0.0,1816052.6378222674,24.0,0.0,0.0,0.0,15.0,24.0,,2745688.28593185,777719.9024735234,0.0 
 08/21  22:45:00,26.999250000000005,2.69079,24.000006688538489,25.53133698453986,0.0,1726326.6704753983,24.0,0.0,0.0,0.0,15.0,24.0,,2632444.598990232,745223.9852248246,0.0 
 08/21  23:00:00,26.875000000000005,2.69079,24.00000677033452,25.358030701853506,0.0,1645284.0700879002,24.0,0.0,0.0,0.0,15.0,24.0,0.0,2530630.549542226,715762.6993297066,0.0 
 08/21  23:15:00,26.750750000000005,3.0,24.0000069244615,25.19424438253434,0.0,1538094.697845826,24.0,0.0,0.0,0.0,15.0,24.0,,2386164.2477978335,675091.4941562167,0.0 
 08/21  23:30:00,26.626500000000005,3.0,24.00000692423979,25.038140148967285,0.0,1454660.0234895414,24.0,0.0,0.0,0.0,15.0,24.0,,2276962.057515098,643718.2297224652,0.0 
 08/21  23:45:00,26.502250000000005,3.0,24.00000694794886,24.88819781650718,0.0,1382320.916668187,24.0,0.0,0.0,0.0,15.0,24.0,,2183616.9322739245,616573.7607678104,0.0 
 08/21  24:00:00,26.378000000000005,3.0,24.000006969064438,24.74322211831999,0.0,1316253.259819614,24.0,0.0,0.0,0.0,15.0,24.0,0.0,2098245.9749642109,591611.8003458267,0.0 
 08/01  00:15:00,25.85,3.0,24.99998849392174,23.43631429437831,0.0,681778.9809692054,25.0,0.0,0.0,0.0,15.0,25.0,,1178575.2301685624,327832.25368946246,0.0 
 08/01  00:30:00,25.6,3.0,24.010178513992739,23.238233142734303,0.0,1745548.4595128769,24.0,0.0,0.0,0.0,15.0,24.0,,3287357.376130188,807147.1994552726,0.0 
 08/01  00:45:00,25.35,3.0,24.801573891417019,23.029536251463754,0.0,18865.823262354963,25.0,0.0,0.0,0.0,15.0,25.0,,32512.08316799284,9258.69422377498,0.0 
 08/01  01:00:00,25.1,3.0,24.016508329027805,22.766589291572747,0.0,1257852.2369016393,24.0,0.0,0.0,0.0,15.0,24.0,0.0,2376468.4088693067,602544.4034431388,0.0 
 08/01  01:15:00,25.050000000000006,2.69079,24.64040540584328,22.515467238751428,0.0,0.0,25.0,0.0,0.0,0.0,15.0,25.0,,0.0,0.0,0.0 
 08/01  01:30:00,25.0,2.69079,23.999018596558984,22.10614261079762,0.0,1407801.6132055987,24.0,0.0,0.0,0.0,15.0,24.0,,2693995.652478265,662993.8925587745,0.0 
 08/01  01:45:00,24.949999999999997,2.69079,23.99996117763518,21.773764197560948,0.0,1047767.7052906619,24.0,0.0,0.0,0.0,15.0,24.0,,1965911.918914312,526992.9104245285,0.0 
 08/01  02:00:00,24.9,2.69079,24.504828948150548,21.41542267041828,0.0,0.0,25.0,0.0,0.0,0.0,15.0,25.0,0.0,0.0,0.0,0.0 
 08/01  02:15:00,24.824999999999997,3.0,23.964875231159526,21.03611948726875,0.0,1192332.290977277,24.0,0.0,0.0,0.0,15.0,24.0,,2334084.9532947784,579614.8986906101,0.0 
 08/01  02:30:00,24.75,3.0,24.42855267964051,20.675597526948299,0.0,0.0,25.0,0.0,0.0,0.0,15.0,25.0,,0.0,0.0,0.0 
 08/01  02:45:00,24.675000000000006,3.0,24.9696198971625,20.34538066253255,0.0,146438.47103035925,25.0,0.0,0.0,0.0,15.0,25.0,,283824.54775570656,76687.32101130625,0.0 
 08/01  03:00:00,24.6,3.0,23.906494364447597,20.11486934780993,0.0,969261.5061416272,24.0,0.0,0.0,0.0,15.0,24.0,0.0,2074431.9168649265,488502.64427520407,0.0 
 08/01  03:15:00,24.550000000000006,2.69079,22.339207632044564,19.847215774603307,0.0,2950188.697870317,22.0,0.0,0.0,0.0,15.0,22.0,,6273664.0370511789,1485212.94405658,0.0 
 08/01  03:30:00,24.5,2.69079,23.47053981153308,19.616338260129156,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 08/01  03:45:00,24.449999999999997,2.69079,23.793863165032279,19.3478707484552,0.0,0.0,25.0,0.0,0.0,0.0,15.0,25.0,,0.0,0.0,0.0 
 08/01  04:00:00,24.4,2.69079,23.96801291134257,19.14883051216061,0.0,0.0,25.0,0.0,0.0,0.0,15.0,25.0,0.0,0.0,0.0,0.0 
 08/01  04:15:00,24.4,3.0,24.002604941008288,18.889407177533714,0.0,404914.8059314868,24.0,0.0,0.0,0.0,15.0,24.0,,814533.7400989056,220160.23859959289,0.0 
 08/01  04:30:00,24.4,3.0,24.250987113607093,18.663285676020334,0.0,0.0,25.0,0.0,0.0,0.0,15.0,25.0,,0.0,0.0,0.0 
 08/01  04:45:00,24.4,3.0,24.411989141618358,18.578460825675316,0.0,0.0,25.0,0.0,0.0,0.0,15.0,25.0,,0.0,0.0,0.0 
 08/01  05:00:00,24.4,3.0,23.952309528449804,18.40855072330462,0.0,762794.3724862711,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1625211.557899175,407711.7598867581,0.0 
 08/01  05:15:00,24.275,2.69079,24.001057801829938,18.275406028925617,0.0,0.0,25.0,0.0,0.0,0.0,15.0,25.0,,0.0,0.0,0.0 
 08/01  05:30:00,24.15,2.69079,24.268934852822534,18.20470868258001,0.0,0.0,25.0,0.0,0.0,0.0,15.0,25.0,,0.0,0.0,0.0 
 08/01  05:45:00,24.025,2.69079,24.02035736343301,18.084530769380849,0.0,728603.1888381258,24.0,0.0,0.0,0.0,15.0,24.0,,1617688.4283546054,416541.9866050866,0.0 
 08/01  06:00:00,23.9,2.69079,24.163121293824653,18.050714495209854,0.0,0.0,25.0,0.0,0.0,0.0,15.0,25.0,0.0,0.0,0.0,0.0 
 08/01  06:15:00,24.174999999999998,3.0,24.504030304155639,18.36182311157055,0.0,0.0,25.0,0.0,0.0,0.0,15.0,25.0,,0.0,0.0,0.0 
 08/01  06:30:00,24.45,3.0,24.747935137850207,18.912888602644555,0.0,0.0,24.999999999999998,0.0,0.0,0.0,15.0,25.0,,0.0,0.0,0.0 
 08/01  06:45:00,24.725,3.0,24.942742324860185,19.673557955923806,0.0,190081.11058509793,25.0,0.0,0.0,0.0,15.0,25.0,,407195.3263318305,106962.63695575108,0.0 
 08/01  07:00:00,25.0,3.0,24.999988286406329,20.908833449188948,0.0,424303.3878303339,25.0,0.0,0.0,0.0,15.0,25.0,0.0,910949.9555509865,238482.51748770869,0.0 
 08/01  07:15:00,25.825,2.6493,24.067218934813444,22.42587753733284,0.0,1677936.5042902516,23.999999999999994,0.0,0.0,0.0,15.0,24.0,,3714773.200249926,898161.2680147451,0.0 
 08/01  07:30:00,26.65,2.6493,24.82351437170484,24.509828182502507,0.0,453976.7920646017,25.000000000000005,0.0,0.0,0.0,15.0,25.0,,942174.3611307994,250161.1706833619,0.0 
 08/01  07:45:00,27.475,2.6493,24.0409807178986,26.81444826373774,0.0,1898996.7561417754,24.0,0.0,0.0,0.0,15.0,24.0,,4028475.5277942607,1015320.0889722746,0.0 
 08/01  08:00:00,28.3,2.6493,24.00009663282367,29.836207006647585,0.0,2090642.0330262208,24.000000000000058,0.0,0.0,0.0,15.0,24.0,0.0,4221608.393828809,1123886.4061417487,0.0 
 08/01  08:15:00,28.725,1.22583,24.000000898338077,32.57010768636884,0.0,2024952.247282783,24.0,0.0,0.0,0.0,15.0,24.0,,3955222.7047318255,1076553.1500336989,0.0 
 08/01  08:30:00,29.15,1.22583,24.000010603753766,36.320364358294749,0.0,2170636.566492236,24.0,0.0,0.0,0.0,15.0,24.0,,4023059.2657768207,1111348.6497247359,0.0 
 08/01  08:45:00,29.575,1.22583,24.00000077824865,38.67028323119518,0.0,2318836.101485473,24.000000000000047,0.0,0.0,0.0,15.0,24.0,,4185824.92136555,1165909.6160950282,0.0 
 08/01  09:00:00,30.0,1.22583,24.000010204023057,42.104102018155717,0.0,2475217.11028746,24.000000000000058,0.0,0.0,0.0,15.0,24.0,0.0,4284917.6938712089,1207877.587498323,0.0 
 08/01  09:15:00,30.425,0.72567,24.000000782717668,44.38961913985953,0.0,2586905.2854173609,24.0,0.0,0.0,0.0,15.0,24.0,,4380943.3213365529,1246071.3117706779,0.0 
 08/01  09:30:00,30.85,0.72567,24.882748937742467,47.392356299546609,0.0,1372994.9745355407,25.0,0.0,0.0,0.0,15.0,25.0,,2194740.451289574,642331.5730398478,0.0 
 08/01  09:45:00,31.275,0.72567,24.999955322295628,49.58345953348592,0.0,1889020.368347709,24.99999999999998,0.0,0.0,0.0,15.0,25.0,,3010507.623768782,889274.9418745334,0.0 
 08/01  10:00:00,31.7,0.72567,23.46813868960391,52.118398084344899,0.0,4721759.747248373,22.999999999999966,0.0,0.0,0.0,15.0,23.0,0.0,7801311.314488768,2123077.649041588,0.0 
 08/01  10:15:00,31.974999999999999,0.72567,23.997519672500837,53.951488864080769,0.0,3132776.6773635426,24.0,0.0,0.0,0.0,15.0,24.0,,4900245.006033171,1405187.9673116895,0.0 
 08/01  10:30:00,32.25,0.72567,23.999985120551643,55.56020980934058,0.0,3293929.4481444216,24.0,0.0,0.0,0.0,15.0,24.0,,5091355.325981741,1491876.9627768137,0.0 
 08/01  10:45:00,32.525,0.72567,24.000000664823117,56.701789273458199,0.0,3516410.6298127865,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5379555.128586837,1576252.6579885353,0.0 
 08/01  11:00:00,32.8,0.72567,24.000001115070324,57.34617172311124,0.0,3672499.552670026,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5583984.824335933,1638111.52439076,0.0 
 08/01  11:15:00,32.925,0.72567,23.227881974974268,57.96660206779228,0.0,5028530.811819875,23.0,0.0,0.0,0.0,15.0,23.0,,7896786.001240727,2216409.1748327317,0.0 
 08/01  11:30:00,33.05,0.72567,23.99531314573873,58.523896444488148,0.0,3248629.377846828,24.0,0.0,0.0,0.0,15.0,24.0,,4726196.72962033,1380283.985855009,0.0 
 08/01  11:45:00,33.175,0.72567,23.19565186186331,59.22891244389083,0.0,4946576.1060697589,23.0,0.0,0.0,0.0,15.0,23.0,,7512464.51442044,2142944.706683073,0.0 
 08/01  12:00:00,33.3,0.72567,23.99495122799616,60.08335241436826,0.0,3253187.636870915,24.0,0.0,0.0,0.0,15.0,24.0,0.0,4625595.00095033,1366520.4174291469,0.0 
 08/01  12:15:00,33.574999999999999,0.72567,23.028340774379865,60.87360383818567,0.0,5543317.38113581,22.0,0.0,0.0,0.0,15.0,22.0,,8362601.9871371439,2372478.532978221,0.0 
 08/01  12:30:00,33.849999999999997,0.72567,23.00268657298866,61.34063778205194,0.0,4845795.4879047,23.0,0.0,0.0,0.0,15.0,23.0,,7090342.847840518,2080739.397875045,0.0 
 08/01  12:45:00,34.125,0.72567,23.99480298909702,61.657724177068008,0.0,3223653.0232201309,24.0,0.0,0.0,0.0,15.0,24.0,,4521423.609433639,1357964.4458462976,0.0 
 08/01  13:00:00,34.4,0.72567,24.00148569784673,61.714090168986007,0.0,4545179.639010652,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6431903.829910343,1923816.7050578248,0.0 
 08/01  13:15:00,34.55,0.72567,23.27828299019595,61.658151465980008,0.0,5412408.025652979,23.0,0.0,0.0,0.0,15.0,23.0,,8004482.185834721,2326824.6993900516,0.0 
 08/01  13:30:00,34.7,0.72567,24.014341925321426,61.68703856625922,0.0,3693197.4752979904,24.0,0.0,0.0,0.0,15.0,24.0,,5146529.101706129,1551521.7393924655,0.0 
 08/01  13:45:00,34.85,0.72567,23.305168973416785,61.822135912252118,0.0,5620775.153992021,23.0,0.0,0.0,0.0,15.0,23.0,,8255427.647473617,2402952.1817878868,0.0 
 08/01  14:00:00,35.0,0.72567,23.020478567966337,62.0369327052752,0.0,5184711.7188292,23.0,0.0,0.0,0.0,15.0,23.0,0.0,7508387.81814288,2234508.102593196,0.0 
 08/01  14:15:00,35.0,0.72567,23.00408686476192,62.15569774845194,0.0,5454709.0383881679,23.0,0.0,0.0,0.0,15.0,23.0,,7795025.595916785,2309789.8744842365,0.0 
 08/01  14:30:00,35.0,0.72567,24.007695641049119,62.04444632174428,0.0,3859092.2656755906,24.0,0.0,0.0,0.0,15.0,24.0,,5245589.049566096,1597224.9895348324,0.0 
 08/01  14:45:00,35.0,0.72567,23.32093672906624,61.68254477244632,0.0,5710389.587222289,23.0,0.0,0.0,0.0,15.0,23.0,,8207150.479361877,2402830.004653138,0.0 
 08/01  15:00:00,35.0,0.72567,23.986298492031318,60.950824745554438,0.0,4339559.235456907,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5937997.747205917,1813355.0770075308,0.0 
 08/01  15:15:00,35.15,0.72567,24.00022122317812,59.968900327226368,0.0,4614850.157743141,24.0,0.0,0.0,0.0,15.0,24.0,,6392234.604923258,1944592.168081692,0.0 
 08/01  15:30:00,35.3,0.72567,23.527518593873955,58.82951688112951,0.0,5775405.8027607039,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,8190558.427060551,2410898.871675738,0.0 
 08/01  15:45:00,35.45,0.72567,24.039264148891886,57.595416747562769,0.0,4520655.7716410369,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,6228309.1566978129,1881482.5334496115,0.0 
 08/01  16:00:00,35.6,0.72567,24.001292973837999,56.66599897051131,0.0,4951217.939073651,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6865725.294059531,2084828.2768227165,0.0 
 08/01  16:15:00,35.300000000000007,0.8849400000000001,24.00039712416616,55.45482973990691,0.0,5188973.936562801,24.0,0.0,0.0,0.0,15.0,24.0,,7241669.660090937,2168071.4558614876,0.0 
 08/01  16:30:00,35.0,0.8849400000000001,23.734285869979997,54.2342750406233,0.0,5817463.3188647129,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,8245762.007859487,2406855.5215786497,0.0 
 08/01  16:45:00,34.699999999999999,0.8849400000000001,24.004241323081673,52.76842150942899,0.0,5234351.634921055,24.0,0.0,0.0,0.0,15.0,24.0,,7333593.039690285,2162821.653856384,0.0 
 08/01  17:00:00,34.4,0.8849400000000001,23.762807085306375,51.021969797488427,0.0,5827475.28010139,22.999999999999998,0.0,0.0,0.0,15.0,23.0,0.0,8310423.840216635,2393935.187194763,0.0 
 08/01  17:15:00,34.0,1.6593,23.657573366896718,49.48746462564391,0.0,5836072.14557788,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,8326725.5061575979,2382617.080362264,0.0 
 08/01  17:30:00,33.599999999999997,1.6593,24.007137770563948,48.16938656125685,0.0,5135007.451155851,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,7234855.486440758,2091879.893133564,0.0 
 08/01  17:45:00,33.199999999999999,1.6593,23.66781623621307,46.64553463364779,0.0,5840835.791435285,23.000000000000005,0.0,0.0,0.0,15.0,23.0,,8409973.603069883,2365130.6690829845,0.0 
 08/01  18:00:00,32.8,1.6593,24.017964212759489,45.21341115871516,0.0,4774537.145218158,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,6735980.536845813,1930393.5705463906,0.0 
 08/01  18:15:00,32.599999999999997,2.69079,24.000656135240143,43.73712482168442,0.0,5003189.153427265,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,7120935.807961944,2029098.6113831478,0.0 
 08/01  18:30:00,32.4,2.69079,23.54844488987502,42.41553384042595,0.0,5816656.272432083,22.999999999999998,0.0,0.0,0.0,15.0,23.0,,8478539.620827979,2346253.9657502674,0.0 
 08/01  18:45:00,32.2,2.69079,24.031233966028816,40.678093090781789,0.0,4338974.782648232,24.0,0.0,0.0,0.0,15.0,24.0,,6228462.204708483,1756278.351579599,0.0 
 08/01  19:00:00,32.0,2.69079,24.000745585855986,39.115578868678728,0.0,4451103.99135406,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6523673.576334649,1855268.9455329716,0.0 
 08/01  19:15:00,31.75,2.69079,24.934493355576586,37.83363393909122,0.0,2721395.331061875,25.0,0.0,0.0,0.0,15.0,25.0,,3917650.438845712,1139795.1041472885,0.0 
 08/01  19:30:00,31.5,2.69079,24.08413366008197,36.40007406999277,0.0,4332871.648586764,24.0,0.0,0.0,0.0,15.0,24.0,,6565248.611114461,1828304.0659211279,0.0 
 08/01  19:45:00,31.25,2.69079,24.001342316420947,35.150322938316438,0.0,4119550.486357534,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,6205169.157608863,1744118.4917326468,0.0 
 08/01  20:00:00,31.0,2.69079,24.000031592839109,33.88562916436692,0.0,3796828.226735853,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,5684634.77955862,1612462.5926479239,0.0 
 08/01  20:15:00,30.6,2.69079,24.000001490691774,33.118168099769039,0.0,3577936.653814506,24.0,0.0,0.0,0.0,15.0,24.0,,5357303.946998484,1519657.5801536916,0.0 
 08/01  20:30:00,30.2,2.69079,23.167260848347867,32.349706349111119,0.0,4696328.3488857899,23.0,0.0,0.0,0.0,15.0,23.0,,7340847.246856412,1982325.1768392486,0.0 
 08/01  20:45:00,29.799999999999998,2.69079,23.999036852460855,31.421702074967017,0.0,2619528.5018231167,24.0,0.0,0.0,0.0,15.0,24.0,,3851961.023649251,1065330.4687337224,0.0 
 08/01  21:00:00,29.4,2.69079,23.99996562861915,30.690414952153988,0.0,2821901.60431323,24.0,0.0,0.0,0.0,15.0,24.0,0.0,4196909.880274037,1198134.7731479314,0.0 
 08/01  21:15:00,28.849999999999999,3.0,23.999944692914594,29.955078810310988,0.0,2714016.189375947,24.0,0.0,0.0,0.0,15.0,24.0,,4089496.986653018,1156584.9455599818,0.0 
 08/01  21:30:00,28.299999999999998,3.0,25.371386118351134,29.340024427286829,0.0,208844.38173833895,26.0,0.0,0.0,0.0,15.0,26.0,,305673.39417629819,89633.03961909759,0.0 
 08/01  21:45:00,27.75,3.0,24.04928900815451,28.685326547626845,0.0,2306597.8415898389,24.0,0.0,0.0,0.0,15.0,24.0,,3724563.2453710108,969208.1256968193,0.0 
 08/01  22:00:00,27.2,3.0,24.94816951726554,28.046030315109698,0.0,1265797.4834872909,24.999999999999998,0.0,0.0,0.0,15.0,25.0,0.0,1945659.8343959517,540535.5589711003,0.0 
 08/01  22:15:00,26.924999999999998,2.69079,24.03249818465351,27.239696206080798,0.0,2598332.1104372267,24.0,0.0,0.0,0.0,15.0,24.0,,4299387.822485164,1108252.5043203857,0.0 
 08/01  22:30:00,26.65,2.69079,25.193767086796798,26.610671140584157,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  22:45:00,26.375000000000005,2.69079,24.176872210034344,25.966988636152164,0.0,2287062.073988011,24.0,0.0,0.0,0.0,15.0,24.0,,3860404.8656866678,945365.302135275,0.0 
 08/01  23:00:00,26.1,2.69079,24.856977394875579,25.307548660421174,0.0,868204.242559707,24.999999999999998,0.0,0.0,0.0,15.0,25.0,0.0,1430201.2193854107,391665.18264998597,0.0 
 08/01  23:15:00,26.1,3.0,24.027706747832494,24.684644322819083,0.0,2093930.410932482,24.0,0.0,0.0,0.0,15.0,24.0,,3696482.651980052,928392.0965353715,0.0 
 08/01  23:30:00,26.1,3.0,24.00086123488416,24.318652247079784,0.0,1692562.3396733986,24.0,0.0,0.0,0.0,15.0,24.0,,2904359.458868088,786470.4378508835,0.0 
 08/01  23:45:00,26.1,3.0,24.77468578774917,23.92969154227076,0.0,460892.5024682131,25.0,0.0,0.0,0.0,15.0,25.0,,770187.0372467631,214322.15237628026,0.0 
 08/01  24:00:00,26.1,3.0,24.994135946834598,23.704309433976115,0.0,674694.8009455891,25.0,0.0,0.0,0.0,15.0,25.0,0.0,1142805.0796186533,311085.1371994267,0.0 
 08/02  00:15:00,25.825000000000004,3.0,24.022494953106638,23.4546288233949,0.0,1795520.0001039969,24.0,0.0,0.0,0.0,15.0,24.0,,3288302.508575958,819656.333818086,0.0 
 08/02  00:30:00,25.55,3.0,23.9999742790336,23.156481316652234,0.0,732024.9139437617,24.0,0.0,0.0,0.0,15.0,24.0,,1299566.8695372425,362591.6528960883,0.0 
 08/02  00:45:00,25.275,3.0,24.00000362635674,22.920068058073377,0.0,1312944.5897130077,24.0,0.0,0.0,0.0,15.0,24.0,,2319797.4733579626,626363.2158959063,0.0 
 08/02  01:00:00,25.0,3.0,23.99999895680744,22.50242345414413,0.0,1101304.6469001196,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1949149.8805452253,528802.5716454971,0.0 
 08/02  01:15:00,25.0,2.69079,23.9999915365048,22.18160069020108,0.0,986755.202652931,24.0,0.0,0.0,0.0,15.0,24.0,,1749882.2832742593,477173.63095392557,0.0 
 08/02  01:30:00,25.0,2.69079,24.000006513024993,21.896527371992833,0.0,913616.2725705846,24.0,0.0,0.0,0.0,15.0,24.0,,1626591.6044378884,444764.07340923146,0.0 
 08/02  01:45:00,25.0,2.69079,24.00000652507596,21.648771709502574,0.0,851890.2185136097,24.0,0.0,0.0,0.0,15.0,24.0,,1524725.9107572723,417704.9352260018,0.0 
 08/02  02:00:00,25.0,2.69079,24.00000642931749,21.460590153877339,0.0,798595.6732423381,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1441683.5476448595,395266.5725593027,0.0 
 08/02  02:15:00,25.0,3.0,24.000006366520009,21.343571133784687,0.0,772362.2385546217,24.0,0.0,0.0,0.0,15.0,24.0,,1408550.0269770225,385830.1852984483,0.0 
 08/02  02:30:00,25.0,3.0,24.000006330350595,21.320609882243966,0.0,735600.0796029108,24.0,0.0,0.0,0.0,15.0,24.0,,1356559.340692173,371373.8401509102,0.0 
 08/02  02:45:00,25.0,3.0,24.000006270111546,21.40138037199241,0.0,704819.0728898001,24.0,0.0,0.0,0.0,15.0,24.0,,1316006.0108262264,359862.5575935954,0.0 
 08/02  03:00:00,25.0,3.0,24.00000620068525,21.570637163962727,0.0,678995.6535138944,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1285580.3126434093,350939.3080029641,0.0 
 08/02  03:15:00,24.725,2.69079,24.000005915481947,21.728294187068714,0.0,608529.4929462489,24.0,0.0,0.0,0.0,15.0,24.0,,1171172.4246683454,318068.2538788225,0.0 
 08/02  03:30:00,24.45,2.69079,24.0000057651303,21.804311252124326,0.0,563606.6445386285,24.0,0.0,0.0,0.0,15.0,24.0,,1100852.8224753473,297146.9058955697,0.0 
 08/02  03:45:00,24.174999999999998,2.69079,24.00000560426689,21.78321582456862,0.0,524789.2642164681,24.0,0.0,0.0,0.0,15.0,24.0,,1036814.6630340477,278272.53415564398,0.0 
 08/02  04:00:00,23.9,2.69079,24.000005336789099,21.68445324371396,0.0,488298.02715964507,24.0,0.0,0.0,0.0,15.0,24.0,0.0,972151.9481508202,259622.99748590019,0.0 
 08/02  04:15:00,23.9,3.0,24.00000542161824,21.543183026175517,0.0,494679.3089804632,24.0,0.0,0.0,0.0,15.0,24.0,,989316.6539838628,263849.70080225807,0.0 
 08/02  04:30:00,23.9,3.0,24.000005327383794,21.36833549182512,0.0,475159.42425384899,24.0,0.0,0.0,0.0,15.0,24.0,,953883.1654976717,254463.35207422006,0.0 
 08/02  04:45:00,23.9,3.0,24.00000519543339,21.158915325848125,0.0,455980.080856774,24.0,0.0,0.0,0.0,15.0,24.0,,919185.3147019884,245246.14099383067,0.0 
 08/02  05:00:00,23.9,3.0,24.000005115382156,20.918625673984399,0.0,437158.21643144168,24.0,0.0,0.0,0.0,15.0,24.0,0.0,885563.7950284995,236271.67089138536,0.0 
 08/02  05:15:00,23.9,2.69079,24.000005162290824,20.69128855173617,0.0,438692.60969095336,24.0,0.0,0.0,0.0,15.0,24.0,,893163.3776040706,238026.33389150824,0.0 
 08/02  05:30:00,23.9,2.69079,24.00000515732454,20.556764297477899,0.0,437588.2010827338,24.0,0.0,0.0,0.0,15.0,24.0,,895617.8069733504,238430.679185199,0.0 
 08/02  05:45:00,23.9,2.69079,24.000005151736784,20.553196014122656,0.0,434026.91762029737,24.0,0.0,0.0,0.0,15.0,24.0,,893739.8035922672,237672.54183430476,0.0 
 08/02  06:00:00,23.9,2.69079,24.000005897165516,20.74717893732275,0.0,541489.3473393008,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1123119.4288544525,296386.3870264208,0.0 
 08/02  06:15:00,24.025,3.0,24.000004030274828,21.127238410042197,0.0,701258.6995708791,24.0,0.0,0.0,0.0,15.0,24.0,,1460148.6502872164,382437.45330687626,0.0 
 08/02  06:30:00,24.15,3.0,24.000003039455448,21.67237812309424,0.0,815566.8506198044,24.0,0.0,0.0,0.0,15.0,24.0,,1688228.4287511016,441021.71573042447,0.0 
 08/02  06:45:00,24.275,3.0,24.000002463367666,22.555614846550019,0.0,943827.6250653616,24.0,0.0,0.0,0.0,15.0,24.0,,1935766.1788282684,504457.2750801452,0.0 
 08/02  07:00:00,24.4,3.0,24.000002063840417,23.634147211204089,0.0,1072486.7486743504,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,2172646.9204329208,565322.42103884,0.0 
 08/02  07:15:00,24.974999999999999,2.6493,24.000001764180256,25.23598270586531,0.0,1223588.4332247568,24.0,0.0,0.0,0.0,15.0,24.0,,2438238.89910586,639006.1475427101,0.0 
 08/02  07:30:00,25.549999999999998,2.6493,24.000001349382459,26.971458914217636,0.0,1421012.392568535,24.0,0.0,0.0,0.0,15.0,24.0,,2775042.821284808,731661.2481631606,0.0 
 08/02  07:45:00,26.125,2.6493,24.00000117923866,29.281953072333729,0.0,1597026.3875760404,23.99999999999998,0.0,0.0,0.0,15.0,24.0,,3051112.983376296,810765.4772242523,0.0 
 08/02  08:00:00,26.7,2.6493,24.00001201398335,31.890551845549184,0.0,1760220.595492121,23.999999999999969,0.0,0.0,0.0,15.0,24.0,0.0,3236385.479843259,871043.2886137454,0.0 
 08/02  08:15:00,27.25,1.22583,24.000001053358085,34.25022333410831,0.0,1797732.4875540068,24.0,0.0,0.0,0.0,15.0,24.0,,3233415.593275966,882653.1032306452,0.0 
 08/02  08:30:00,27.799999999999998,1.22583,24.00000109953107,36.402976720028089,0.0,1961326.6803897606,24.000000000000015,0.0,0.0,0.0,15.0,24.0,,3456458.5947231894,951209.7570348529,0.0 
 08/02  08:45:00,28.349999999999999,1.22583,24.000000951719416,39.00363138844607,0.0,2130728.371980825,24.000000000000008,0.0,0.0,0.0,15.0,24.0,,3673912.270395711,1019577.7244618654,0.0 
 08/02  09:00:00,28.9,1.22583,24.000000986594448,41.26297960798872,0.0,2314140.9275382438,23.999999999999969,0.0,0.0,0.0,15.0,24.0,0.0,3905251.287568983,1092406.0400907363,0.0 
 08/02  09:15:00,29.324999999999997,0.72567,24.000014073460908,43.91958997352952,0.0,2440095.4567954435,23.999999999999994,0.0,0.0,0.0,15.0,24.0,,3978614.856594219,1125586.2890783332,0.0 
 08/02  09:30:00,29.75,0.72567,24.000001022844768,45.791961491037607,0.0,2614065.295276003,24.0,0.0,0.0,0.0,15.0,24.0,,4194276.932385995,1192534.3486266824,0.0 
 08/02  09:45:00,30.175000000000006,0.72567,24.000001020750969,47.73790027637118,0.0,2787316.6179772068,24.000000000000033,0.0,0.0,0.0,15.0,24.0,,4415089.884761443,1260838.430913311,0.0 
 08/02  10:00:00,30.6,0.72567,24.000014402229128,49.761440020153987,0.0,2957916.729805007,24.000000000000037,0.0,0.0,0.0,15.0,24.0,0.0,4595624.628684016,1320634.7635764317,0.0 
 08/02  10:15:00,31.000000000000005,0.72567,24.00001753429296,51.58958661553644,0.0,3107691.9372906719,23.999999999999994,0.0,0.0,0.0,15.0,24.0,,4749301.754470002,1373025.517802147,0.0 
 08/02  10:30:00,31.400000000000003,0.72567,24.000014401737418,53.56462739461345,0.0,3249419.2560298985,23.999999999999998,0.0,0.0,0.0,15.0,24.0,,4890906.548169524,1422602.7519289568,0.0 
 08/02  10:45:00,31.800000000000006,0.72567,24.000000721825658,55.50075905681621,0.0,3375457.234352802,24.000000000000008,0.0,0.0,0.0,15.0,24.0,,5033612.548993896,1471843.1056442278,0.0 
 08/02  11:00:00,32.2,0.72567,24.000008004844245,57.650453676142607,0.0,3494059.950247092,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5143466.974524397,1513790.6780810815,0.0 
 08/02  11:15:00,32.35,0.72567,24.000000703631419,59.301122818089208,0.0,3575493.3921895015,23.999999999999994,0.0,0.0,0.0,15.0,24.0,,5223486.898154676,1540252.7764273948,0.0 
 08/02  11:30:00,32.5,0.72567,24.000000722560924,60.80319410373615,0.0,3647777.0482528258,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5289126.279890118,1563070.6568210854,0.0 
 08/02  11:45:00,32.65,0.72567,24.00000081323137,62.10380887660572,0.0,3709022.909525997,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5336636.035257271,1581313.2222105219,0.0 
 08/02  12:00:00,32.8,0.72567,24.00002473846585,63.39400343170342,0.0,3766091.978319373,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,5349190.336977667,1591570.5887219604,0.0 
 08/02  12:15:00,33.074999999999999,0.72567,24.000001313884807,64.39106422360206,0.0,3836257.907358474,24.0,0.0,0.0,0.0,15.0,24.0,,5414884.162893999,1618055.3859928945,0.0 
 08/02  12:30:00,33.349999999999997,0.72567,24.00001636972207,65.37429683479414,0.0,3917242.2845435824,24.0,0.0,0.0,0.0,15.0,24.0,,5486765.61650518,1646636.1800808013,0.0 
 08/02  12:45:00,33.625,0.72567,24.000001424746164,65.94930556643775,0.0,4017888.8556370709,24.0,0.0,0.0,0.0,15.0,24.0,,5607268.319406174,1687336.9700181797,0.0 
 08/02  13:00:00,33.9,0.72567,24.00000119398519,66.22573742439008,0.0,4140000.0804103335,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5766489.235118569,1738043.5034751855,0.0 
 08/02  13:15:00,34.175,0.72567,24.000001576274408,66.32178747340982,0.0,4275228.514107727,24.0,0.0,0.0,0.0,15.0,24.0,,5938726.102109592,1792558.6631408707,0.0 
 08/02  13:30:00,34.45,0.72567,24.001654738539139,66.16930491878054,0.0,4414673.089749002,24.0,0.0,0.0,0.0,15.0,24.0,,6114816.987520417,1848305.2967363473,0.0 
 08/02  13:45:00,34.725,0.72567,24.001233772222176,65.84815000033558,0.0,4558862.591657616,24.0,0.0,0.0,0.0,15.0,24.0,,6291784.073424378,1904701.6425410179,0.0 
 08/02  14:00:00,35.0,0.72567,24.001133724143324,65.36900239395513,0.0,4695359.827771418,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6462163.230110352,1959441.084650712,0.0 
 08/02  14:15:00,35.0,0.72567,24.000784741571296,64.71971917018388,0.0,4813846.838621699,24.0,0.0,0.0,0.0,15.0,24.0,,6615721.376838068,1999579.2001148489,0.0 
 08/02  14:30:00,35.0,0.72567,24.00057335421915,63.85476104277666,0.0,4927896.065551296,24.0,0.0,0.0,0.0,15.0,24.0,,6768180.441290689,2039052.9997406346,0.0 
 08/02  14:45:00,35.0,0.72567,24.00052120395418,62.7842148752017,0.0,5033560.152922408,24.0,0.0,0.0,0.0,15.0,24.0,,6910651.217904758,2075713.8270320034,0.0 
 08/02  15:00:00,35.0,0.72567,24.000470025150415,61.62370400772038,0.0,5133371.281352892,24.0,0.0,0.0,0.0,15.0,24.0,0.0,7049633.847779546,2111162.674052879,0.0 
 08/02  15:15:00,35.15,0.72567,24.000437932564006,60.592041570315107,0.0,5208702.813068112,24.0,0.0,0.0,0.0,15.0,24.0,,7145815.115877525,2141807.999778983,0.0 
 08/02  15:30:00,35.3,0.72567,24.00050609822172,59.833453311901887,0.0,5264360.038639888,24.0,0.0,0.0,0.0,15.0,24.0,,7204519.609478988,2163315.872492075,0.0 
 08/02  15:45:00,35.45,0.72567,24.000524930258285,59.07048442842019,0.0,5306600.826743083,24.0,0.0,0.0,0.0,15.0,24.0,,7227646.848270737,2176374.4916464828,0.0 
 08/02  16:00:00,35.6,0.72567,24.000524226219569,58.47206941447064,0.0,5340121.027028389,24.0,0.0,0.0,0.0,15.0,24.0,0.0,7231217.7805491,2184705.0007967546,0.0 
 08/02  16:15:00,35.45,0.8849400000000001,24.000447401636145,57.65469964166968,0.0,5448867.18917777,24.0,0.0,0.0,0.0,15.0,24.0,,7356563.094096975,2211368.0274574977,0.0 
 08/02  16:30:00,35.3,0.8849400000000001,24.00031746988636,56.598262368693038,0.0,5503152.945986752,24.0,0.0,0.0,0.0,15.0,24.0,,7437302.619820359,2225520.202035279,0.0 
 08/02  16:45:00,35.15,0.8849400000000001,24.000249479508008,55.214052185316919,0.0,5528722.602845825,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,7496275.176201947,2233494.5437565224,0.0 
 08/02  17:00:00,35.0,0.8849400000000001,24.000205086910289,53.5923347944487,0.0,5538151.106388803,24.0,0.0,0.0,0.0,15.0,24.0,0.0,7544805.935351167,2238387.8412009177,0.0 
 08/02  17:15:00,34.85,1.6593,24.000162558070334,51.844948446747469,0.0,5602568.9783046799,24.0,0.0,0.0,0.0,15.0,24.0,,7675509.982064076,2263566.432130819,0.0 
 08/02  17:30:00,34.7,1.6593,24.000180431643803,50.33458062567237,0.0,5567755.068005851,24.0,0.0,0.0,0.0,15.0,24.0,,7645368.0817215,2249339.2968491024,0.0 
 08/02  17:45:00,34.55,1.6593,24.000256165701776,49.00406968506225,0.0,5485619.804448826,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,7528356.16223846,2214260.4461880268,0.0 
 08/02  18:00:00,34.4,1.6593,24.000265175102354,47.55354795260728,0.0,5379491.0821686,24.0,0.0,0.0,0.0,15.0,24.0,0.0,7372702.339237695,2169797.6820674899,0.0 
 08/02  18:15:00,34.0,2.69079,24.000280248471545,45.82095966230763,0.0,5353829.9002555389,24.0,0.0,0.0,0.0,15.0,24.0,,7349258.808095116,2147645.3163136236,0.0 
 08/02  18:30:00,33.599999999999997,2.69079,24.000323015320285,44.09002882559158,0.0,5216481.1389821399,24.0,0.0,0.0,0.0,15.0,24.0,,7193539.852864675,2092339.1165525304,0.0 
 08/02  18:45:00,33.199999999999999,2.69079,24.000377617157999,42.35508099050506,0.0,5024697.624153834,24.0,0.0,0.0,0.0,15.0,24.0,,6977330.799257451,2022058.159515927,0.0 
 08/02  19:00:00,32.8,2.69079,24.00043855494957,40.63195721527352,0.0,4799874.122873235,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6725017.429051271,1942968.5804409029,0.0 
 08/02  19:15:00,32.375,2.69079,24.000521039091276,38.99213755461797,0.0,4505983.170088645,24.0,0.0,0.0,0.0,15.0,24.0,,6365538.78244427,1837251.5885109269,0.0 
 08/02  19:30:00,31.95,2.69079,23.999996217265683,37.326460083792628,0.0,4178532.904719824,24.0,0.0,0.0,0.0,15.0,24.0,,5942501.056066193,1716472.4985450654,0.0 
 08/02  19:45:00,31.525000000000003,2.69079,23.999994703613589,35.729626866191058,0.0,3944258.9679794267,24.0,0.0,0.0,0.0,15.0,24.0,,5642276.224650863,1626923.0647011847,0.0 
 08/02  20:00:00,31.1,2.69079,23.999996370755203,34.23092088027906,0.0,3735096.978336258,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5368680.282330133,1544756.1372962394,0.0 
 08/02  20:15:00,30.675000000000006,2.69079,24.0000009239781,33.00128273772904,0.0,3564976.816360097,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5146168.196579917,1476034.8496920723,0.0 
 08/02  20:30:00,30.25,2.69079,23.999988844337659,31.63477296891361,0.0,3396974.0182816458,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,4941318.393360682,1411638.9147710626,0.0 
 08/02  20:45:00,29.824999999999997,2.69079,24.00000125605466,30.726158375257176,0.0,3230877.1499452309,24.0,0.0,0.0,0.0,15.0,24.0,,4731232.476382239,1346638.4879710852,0.0 
 08/02  21:00:00,29.4,2.69079,23.999975468425409,29.669461606340414,0.0,3068582.058995863,24.0,0.0,0.0,0.0,15.0,24.0,0.0,4545671.228653516,1287470.0712411209,0.0 
 08/02  21:15:00,28.724999999999999,3.0,24.00000166332042,28.985350483118937,0.0,2843293.1881101576,24.0,0.0,0.0,0.0,15.0,24.0,,4249302.754986867,1195805.8425574187,0.0 
 08/02  21:30:00,28.049999999999998,3.0,23.999973343833739,28.059996556097209,0.0,2633234.881017429,24.0,0.0,0.0,0.0,15.0,24.0,,3982591.647743984,1112308.2405253163,0.0 
 08/02  21:45:00,27.375,3.0,23.999963116254805,27.297346538124434,0.0,2439715.8826329086,24.0,0.0,0.0,0.0,15.0,24.0,,3736060.5694447827,1035036.9937416843,0.0 
 08/02  22:00:00,26.7,3.0,23.999974565753069,26.542052860823746,0.0,2261696.3453373217,24.0,0.0,0.0,0.0,15.0,24.0,0.0,3501625.7994261609,962210.1760633058,0.0 
 08/02  22:15:00,26.7,2.69079,23.999973259633266,25.86511500362281,0.0,2069915.809201439,24.0,0.0,0.0,0.0,15.0,24.0,,3231138.656454631,892971.6345159642,0.0 
 08/02  22:30:00,26.7,2.69079,24.000003136643114,25.51180133923515,0.0,1961673.376303094,24.0,0.0,0.0,0.0,15.0,24.0,,3078586.235748155,853510.4487791585,0.0 
 08/02  22:45:00,26.7,2.69079,23.99992111664465,25.045018918749876,0.0,1874887.1015843314,24.0,0.0,0.0,0.0,15.0,24.0,,2975706.0335783439,825754.2929275134,0.0 
 08/02  23:00:00,26.7,2.69079,24.000005663807309,24.84737969642578,0.0,1800810.2050917478,24.0,0.0,0.0,0.0,15.0,24.0,0.0,2903484.1040170907,805275.4482897145,0.0 
 08/02  23:15:00,26.549999999999998,3.0,24.00000650369833,24.781688237908065,0.0,1666466.9488827608,24.0,0.0,0.0,0.0,15.0,24.0,,2732960.528087961,757248.6738199825,0.0 
 08/02  23:30:00,26.4,3.0,24.000006668581489,24.681282993807814,0.0,1556386.6978721659,24.0,0.0,0.0,0.0,15.0,24.0,,2609312.313432287,720777.1478837009,0.0 
 08/02  23:45:00,26.250000000000005,3.0,24.00000674135211,24.507333039683574,0.0,1458613.6568769138,24.0,0.0,0.0,0.0,15.0,24.0,,2498393.4137139485,687818.95246074,0.0 
 08/02  24:00:00,26.1,3.0,24.000006813061398,24.287848767196249,0.0,1369015.706460817,24.0,0.0,0.0,0.0,15.0,24.0,0.0,2394279.026602627,656850.1037808383,0.0 
