Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),LIVING_UNIT1:Zone People Occupant Count [](TimeStep),LIVING_UNIT1:Zone Mean Air Temperature [C](TimeStep),ATTIC_UNIT1:Zone Mean Air Temperature [C](TimeStep),LIVING_UNIT1:Zone Air System Sensible Heating Energy [J](TimeStep),LIVING_UNIT1:Zone Air System Sensible Cooling Energy [J](TimeStep),LIVING_UNIT1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),ATTIC_UNIT1:Zone Air System Sensible Heating Energy [J](TimeStep),ATTIC_UNIT1:Zone Air System Sensible Cooling Energy [J](TimeStep),ATTIC_UNIT1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),MAIN ELECTRIC HEATING COIL_UNIT1:Heating Coil Heating Energy [J](Hourly),DX COOLING COIL_UNIT1:Cooling Coil Total Cooling Energy [J](TimeStep),CENTRAL SYSTEM_UNIT1:Air System Electricity Energy [J](TimeStep),Averaged Building Temperature:PythonPlugin:OutputVariable [C](TimeStep) 
 02/21  00:15:00,16.2,3.0,19.45643775338268,11.945347315313376,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  00:30:00,16.2,3.0,19.41145638922837,11.946128131332415,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  00:45:00,16.2,3.0,19.37255912620881,11.946673388084017,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  01:00:00,16.2,3.0,19.340890258139205,11.946987388318697,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  01:15:00,16.2,2.69079,19.29327990212102,11.94708076395199,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  01:30:00,16.2,2.69079,19.244722121263153,11.946965194459505,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  01:45:00,16.2,2.69079,19.205566459570329,11.946654336118117,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  02:00:00,16.2,2.69079,19.175297158543768,11.946164135448944,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  02:15:00,16.2,3.0,19.1644737747589,11.94551184202934,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  02:30:00,16.2,3.0,19.15585892545701,11.944727387799102,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  02:45:00,16.2,3.0,19.141032308477344,11.943823425569372,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  03:00:00,16.2,3.0,19.121761886339657,11.942809112567986,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  03:15:00,16.2,2.69079,19.085493576856334,11.941702731082268,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  03:30:00,16.2,2.69079,19.04949733655747,11.940526852162322,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  03:45:00,16.2,2.69079,19.022566875526054,11.939302150497437,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  04:00:00,16.2,2.69079,19.002933327949287,11.938045322727693,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  04:15:00,16.2,3.0,19.008789753602568,11.936808433866407,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  04:30:00,16.2,3.0,19.01824971881405,11.93558036631304,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  04:45:00,16.2,3.0,19.018755410092383,11.934336973676386,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  05:00:00,16.2,3.0,19.011764152442848,11.933085159748583,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  05:15:00,16.2,2.69079,19.005995762500527,11.931806568120534,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  05:30:00,16.2,2.69079,19.006510005871385,11.930657054114344,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  05:45:00,16.2,2.69079,19.010396270662925,11.929623963312129,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  06:00:00,16.2,2.69079,19.014686481280319,11.928621794353266,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  06:15:00,16.2,3.0,19.046996056826246,11.927533537144047,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  06:30:00,16.2,3.0,19.084114717903149,11.926465953632216,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  06:45:00,16.2,3.0,19.11014021422506,11.925538548688645,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  07:00:00,16.2,3.0,19.125541109907326,11.924763508836627,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  07:15:00,16.2,2.6493,19.121466781856069,11.924116634578806,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  07:30:00,16.2,2.6493,19.117995454581416,11.923590084886687,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  07:45:00,16.2,2.6493,19.12406317467802,11.923197639696327,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  08:00:00,16.2,2.6493,19.135278378621249,11.922932536590002,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  08:15:00,16.2,1.22583,19.051618148029037,11.922778119786802,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  08:30:00,16.2,1.22583,18.952361095946896,11.922728233391615,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  08:45:00,16.2,1.22583,18.892408256861999,11.922771186350117,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  09:00:00,16.2,1.22583,18.868287064901087,11.92288077503075,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  09:15:00,16.2,0.72567,18.820612116261147,11.923022121947052,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  09:30:00,16.2,0.72567,18.76698439915224,11.92315952293021,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  09:45:00,16.2,0.72567,18.72494688656606,11.923260645605963,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  10:00:00,16.2,0.72567,18.69653517362169,11.923298307561045,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  10:15:00,16.2,0.72567,18.67678860594505,11.923251874817972,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  10:30:00,16.2,0.72567,18.659309152424617,11.923108153127738,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  10:45:00,16.2,0.72567,18.641692609441305,11.922861329899295,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  11:00:00,16.2,0.72567,18.624207732847219,11.92251215016192,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  11:15:00,16.2,0.72567,18.608059858347585,11.922066612274195,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  11:30:00,16.2,0.72567,18.594289766801617,11.921534396186845,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  11:45:00,16.2,0.72567,18.581508813236899,11.9209273021974,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  12:00:00,16.2,0.72567,18.568930208105429,11.920257949876446,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  12:15:00,16.2,0.72567,18.55587466900001,11.91953885325438,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  12:30:00,16.2,0.72567,18.543239434204535,11.918805727722673,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  12:45:00,16.2,0.72567,18.531590197527558,11.918056993449604,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  13:00:00,16.2,0.72567,18.522164421370066,11.917282129647776,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  13:15:00,16.2,0.72567,18.514531777201929,11.916487203823089,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  13:30:00,16.2,0.72567,18.506843839486945,11.91568485291349,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  13:45:00,16.2,0.72567,18.498609214930395,11.91488398814846,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  14:00:00,16.2,0.72567,18.49022217079061,11.914089563677582,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  14:15:00,16.2,0.72567,18.48418371395761,11.913305419047342,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  14:30:00,16.2,0.72567,18.479073950768794,11.912535344170048,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  14:45:00,16.2,0.72567,18.47443153712807,11.911782867414344,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  15:00:00,16.2,0.72567,18.470171947342668,11.91105105224903,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  15:15:00,16.2,0.72567,18.47464942415538,11.910342448018211,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  15:30:00,16.2,0.72567,18.481964407210954,11.909704847440123,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  15:45:00,16.2,0.72567,18.486946006576209,11.909117779910325,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  16:00:00,16.2,0.72567,18.48899651233201,11.908546201860766,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  16:15:00,16.2,0.8849400000000001,18.52602880010961,11.907920349368073,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  16:30:00,16.2,0.8849400000000001,18.573619618399897,11.907312775883776,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  16:45:00,16.2,0.8849400000000001,18.611098263261959,11.906794798624578,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  17:00:00,16.2,0.8849400000000001,18.637022217127819,11.90637672341659,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  17:15:00,16.2,1.6593,18.7257183859792,11.90605334664554,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  17:30:00,16.2,1.6593,18.82532197071475,11.905839056101325,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  17:45:00,16.2,1.6593,18.89893966742176,11.905756431091675,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  18:00:00,16.2,1.6593,18.94743546364014,11.905826665003426,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  18:15:00,16.2,2.69079,19.05664992464951,11.906068732242057,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  18:30:00,16.2,2.69079,19.172207696651048,11.906497512326677,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  18:45:00,16.2,2.69079,19.25826141457503,11.907123056746333,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  19:00:00,16.2,2.69079,19.316848838084668,11.907952040989504,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  19:15:00,16.2,2.69079,19.36906259997908,11.90898819066896,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  19:30:00,16.2,2.69079,19.419211543509286,11.910230849853719,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  19:45:00,16.2,2.69079,19.46589475340964,11.911673293338263,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  20:00:00,16.2,2.69079,19.509395767669049,11.913302029269705,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  20:15:00,16.2,2.69079,19.550691645156335,11.91509742656263,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  20:30:00,16.2,2.69079,19.58810371590115,11.917035413856353,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  20:45:00,16.2,2.69079,19.621706295117737,11.919089463548076,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  21:00:00,16.2,2.69079,19.652541000846523,11.921232433639386,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  21:15:00,16.2,3.0,19.67863724436066,11.923340458458912,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  21:30:00,16.2,3.0,19.699330082387325,11.925511219015567,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  21:45:00,16.2,3.0,19.716116760002444,11.927761025738678,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  22:00:00,16.2,3.0,19.730922681124324,11.93001181774034,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  22:15:00,16.2,2.69079,19.69666053559191,11.932240207670937,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  22:30:00,16.2,2.69079,19.648940377375508,11.93431761939948,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  22:45:00,16.2,2.69079,19.615131486212357,11.936319487296038,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  23:00:00,16.2,2.69079,19.59740083844215,11.93825865323432,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 02/21  23:15:00,16.2,3.0,19.5771472207583,11.940088931925056,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  23:30:00,16.2,3.0,19.55083665171786,11.941723685913165,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  23:45:00,16.2,3.0,19.52324487526932,11.943140065202578,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,,0.0,0.0,0.0 
 02/21  24:00:00,16.2,3.0,19.498078105009765,11.944346037286668,0.0,0.0,24.0,0.0,0.0,0.0,15.0,24.0,0.0,0.0,0.0,0.0 
 08/21  00:15:00,26.271500000000004,3.0,24.000005316124154,24.604894083094679,0.0,1222189.246296901,24.0,0.0,0.0,0.0,15.0,24.0,,1968987.9995505615,545887.5988137967,0.0 
 08/21  00:30:00,26.165000000000004,3.0,24.0000053283575,24.473285789789658,0.0,1156809.2291423823,24.0,0.0,0.0,0.0,15.0,24.0,,1880218.1525014819,521079.1799413567,0.0 
 08/21  00:45:00,26.058500000000003,3.0,24.00000536124145,24.34728832760774,0.0,1100009.5572095924,24.0,0.0,0.0,0.0,15.0,24.0,,1803735.9001572056,499480.215792811,0.0 
 08/21  01:00:00,25.952000000000007,3.0,24.00000537984649,24.225601685128376,0.0,1048303.2436682545,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1733961.6894294969,479665.77093457817,0.0 
 08/21  01:15:00,25.881000000000005,2.69079,24.000005327292663,24.112433264864455,0.0,976872.0514680678,24.0,0.0,0.0,0.0,15.0,24.0,,1629439.5597916914,451157.72404084328,0.0 
 08/21  01:30:00,25.810000000000004,2.69079,24.000005388321254,24.00867204709918,0.0,934072.2813253512,24.0,0.0,0.0,0.0,15.0,24.0,,1570629.0944902048,434594.18739255008,0.0 
 08/21  01:45:00,25.739000000000006,2.69079,24.000005326378529,23.912967324007409,0.0,895529.2771027737,24.0,0.0,0.0,0.0,15.0,24.0,,1517516.3175867142,419561.81089407278,0.0 
 08/21  02:00:00,25.668000000000004,2.69079,24.000005356082086,23.823078515138027,0.0,859927.1303887855,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1468068.0714518266,405530.92387893339,0.0 
 08/21  02:15:00,25.614750000000006,3.0,24.00000537211439,23.739887470226923,0.0,846301.0454972945,24.0,0.0,0.0,0.0,15.0,24.0,,1455032.0197263258,401216.40702859059,0.0 
 08/21  02:30:00,25.561500000000004,3.0,24.00000530628691,23.6632153960064,0.0,816669.5878644581,24.0,0.0,0.0,0.0,15.0,24.0,,1413591.3110453417,389505.9243922929,0.0 
 08/21  02:45:00,25.508250000000005,3.0,24.000005283562513,23.59225154209082,0.0,789397.0680138462,24.0,0.0,0.0,0.0,15.0,24.0,,1375185.5227367422,378626.7901553847,0.0 
 08/21  03:00:00,25.455000000000007,3.0,24.00000522121475,23.525391439373178,0.0,763893.3034338732,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1338921.876550256,368343.4666753637,0.0 
 08/21  03:15:00,25.401750000000005,2.69079,24.00000519000385,23.461365829437509,0.0,718953.9665664472,24.0,0.0,0.0,0.0,15.0,24.0,,1267582.9864754815,348882.6415515096,0.0 
 08/21  03:30:00,25.3485,2.69079,24.000005167371787,23.399549675086907,0.0,695660.2723901358,24.0,0.0,0.0,0.0,15.0,24.0,,1233409.1462631713,339204.38391030408,0.0 
 08/21  03:45:00,25.295250000000004,2.69079,24.000005089811635,23.33957062940433,0.0,673860.200703359,24.0,0.0,0.0,0.0,15.0,24.0,,1201228.4803287246,330076.37262091567,0.0 
 08/21  04:00:00,25.242000000000006,2.69079,24.000005053044818,23.281095104601648,0.0,653254.421049845,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1170577.024886778,321375.62298534638,0.0 
 08/21  04:15:00,25.206500000000007,3.0,24.000005105039695,23.226423587669957,0.0,666524.141614948,24.0,0.0,0.0,0.0,15.0,24.0,,1200227.0274195763,328652.31769189538,0.0 
 08/21  04:30:00,25.171000000000004,3.0,24.00000508404263,23.17609288623852,0.0,653011.5128214056,24.0,0.0,0.0,0.0,15.0,24.0,,1181149.4797385238,323166.1805638059,0.0 
 08/21  04:45:00,25.135500000000005,3.0,24.000005057274334,23.129390544255079,0.0,639271.4151855729,24.0,0.0,0.0,0.0,15.0,24.0,,1160960.4654053963,317421.64571304948,0.0 
 08/21  05:00:00,25.1,3.0,24.000005033100597,23.085355736506818,0.0,625909.6933108247,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1140950.4675139548,311747.56176199179,0.0 
 08/21  05:15:00,25.135500000000005,2.69079,24.000005116211477,23.05368099322462,0.0,635270.8831169681,24.0,0.0,0.0,0.0,15.0,24.0,,1161846.3002056035,317244.50985377238,0.0 
 08/21  05:30:00,25.171000000000004,2.69079,24.000005082544264,23.03727077691823,0.0,641060.3133867055,24.0,0.0,0.0,0.0,15.0,24.0,,1175227.8505101763,320823.9812915676,0.0 
 08/21  05:45:00,25.206500000000007,2.69079,24.000005091682696,23.033352786700193,0.0,643910.11681935,24.0,0.0,0.0,0.0,15.0,24.0,,1182194.3386461237,322778.16860395538,0.0 
 08/21  06:00:00,25.242000000000006,2.69079,24.000005101466959,23.037790457141793,0.0,646363.8736155939,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1187733.93420872,324395.793651223,0.0 
 08/21  06:15:00,25.36625,3.0,24.000005432325826,23.10582322914864,0.0,800341.5975208283,24.0,0.0,0.0,0.0,15.0,24.0,,1470617.2058013045,398645.22295068649,0.0 
 08/21  06:30:00,25.490500000000006,3.0,24.0000054755958,23.32401553351357,0.0,978264.5778092089,24.0,0.0,0.0,0.0,15.0,24.0,,1791867.6811063318,481827.08828385747,0.0 
 08/21  06:45:00,25.614750000000006,3.0,24.0000033980764,23.66382312088843,0.0,1147721.0795272238,24.0,0.0,0.0,0.0,15.0,24.0,,2080501.124589783,556384.3054862211,0.0 
 08/21  07:00:00,25.739000000000006,3.0,24.000065486951479,24.312091467827054,0.0,1303308.7201736349,24.0,0.0,0.0,0.0,15.0,24.0,0.0,2331115.571941573,621189.1368602514,0.0 
 08/21  07:15:00,26.040750000000004,2.6493,24.00000296285154,24.936297968318156,0.0,1455183.1997194123,24.0,0.0,0.0,0.0,15.0,24.0,,2560361.732776998,682972.9126566614,0.0 
 08/21  07:30:00,26.342500000000006,2.6493,24.000001666347307,25.672679290709046,0.0,1619393.7017320879,24.0,0.0,0.0,0.0,15.0,24.0,,2810424.396410776,749642.074460659,0.0 
 08/21  07:45:00,26.644250000000004,2.6493,24.000001284254208,26.97763786536329,0.0,1777116.5503842654,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,3037462.363240924,810994.1683513759,0.0 
 08/21  08:00:00,26.946000000000006,2.6493,24.000025631341076,28.466160742695516,0.0,1935551.4987311166,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,3227787.230419151,864928.8964384586,0.0 
 08/21  08:15:00,27.283250000000004,1.22583,24.00000109923771,29.777486239972654,0.0,1963629.1648629527,24.0,0.0,0.0,0.0,15.0,24.0,,3223084.4800644929,871377.6328207089,0.0 
 08/21  08:30:00,27.620500000000005,1.22583,24.000015331053257,31.451292249376814,0.0,2110014.9260101176,24.0,0.0,0.0,0.0,15.0,24.0,,3387062.214896199,919913.5971529447,0.0 
 08/21  08:45:00,27.957750000000006,1.22583,24.000022390485698,32.99490220784307,0.0,2259629.0353081438,24.0,0.0,0.0,0.0,15.0,24.0,,3550103.9016129875,968485.0646718921,0.0 
 08/21  09:00:00,28.295,1.22583,24.00001861588074,34.53745735805642,0.0,2407686.297802893,24.0,0.0,0.0,0.0,15.0,24.0,0.0,3712345.652307529,1016822.4891900185,0.0 
 08/21  09:15:00,28.596750000000005,0.72567,24.0000167574288,36.068482360066997,0.0,2495033.027060816,24.0,0.0,0.0,0.0,15.0,24.0,,3785100.1587606675,1042650.456322052,0.0 
 08/21  09:30:00,28.898500000000003,0.72567,24.000015291051409,37.56996506210617,0.0,2626727.092892246,24.0,0.0,0.0,0.0,15.0,24.0,,3928440.354729594,1085640.4933393279,0.0 
 08/21  09:45:00,29.200250000000005,0.72567,24.000000834518955,38.87776368976879,0.0,2753464.150587335,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,4086552.6059718534,1131470.7174490495,0.0 
 08/21  10:00:00,29.502000000000004,0.72567,24.00001466158141,40.44182841837376,0.0,2874743.3584025006,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,4217458.736623524,1171513.8871225538,0.0 
 08/21  10:15:00,29.768250000000003,0.72567,24.000020364772899,41.79857328155745,0.0,2985242.7271281008,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,4331070.377343768,1206738.3531372383,0.0 
 08/21  10:30:00,30.0345,0.72567,24.000016010190146,43.08754143778251,0.0,3086748.6645709949,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,4435576.994267653,1239694.6252595927,0.0 
 08/21  10:45:00,30.300750000000006,0.72567,24.000013886618278,44.30274087486873,0.0,3179566.590741475,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,4531412.872927039,1270513.1136323543,0.0 
 08/21  11:00:00,30.567000000000005,0.72567,24.00000070670557,45.332524107880789,0.0,3265639.260354991,24.0,0.0,0.0,0.0,15.0,24.0,0.0,4633223.047485564,1302354.6845664045,0.0 
 08/21  11:15:00,30.744500000000003,0.72567,24.000012215345966,46.48397973834362,0.0,3328597.918103145,24.0,0.0,0.0,0.0,15.0,24.0,,4695180.842494065,1322705.748361925,0.0 
 08/21  11:30:00,30.922000000000005,0.72567,24.000016329650813,47.43695200463785,0.0,3383254.634193028,24.0,0.0,0.0,0.0,15.0,24.0,,4745986.36801143,1340368.3032592724,0.0 
 08/21  11:45:00,31.099500000000004,0.72567,24.000784090755585,48.19391571421987,0.0,3430779.7137584865,24.0,0.0,0.0,0.0,15.0,24.0,,4799039.089001443,1358193.6838173997,0.0 
 08/21  12:00:00,31.277000000000006,0.72567,24.00079587802458,49.04621032991268,0.0,3477262.0614385718,24.0,0.0,0.0,0.0,15.0,24.0,0.0,4846343.307918633,1374838.5215204284,0.0 
 08/21  12:15:00,31.419000000000005,0.72567,24.000786463207434,49.69980538784485,0.0,3518639.9391999419,24.0,0.0,0.0,0.0,15.0,24.0,,4886317.141362453,1388845.6990432684,0.0 
 08/21  12:30:00,31.561000000000005,0.72567,24.00099154767366,50.154726543529438,0.0,3567221.4176357125,24.0,0.0,0.0,0.0,15.0,24.0,,4944433.77226762,1407049.9279096209,0.0 
 08/21  12:45:00,31.703000000000004,0.72567,24.00098294373369,50.72266156540144,0.0,3631969.81136249,24.0,0.0,0.0,0.0,15.0,24.0,,5022278.8682165029,1430227.443770092,0.0 
 08/21  13:00:00,31.845000000000004,0.72567,24.000950737045075,51.05368549690633,0.0,3711855.434925108,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5116019.5538536929,1457496.9055744375,0.0 
 08/21  13:15:00,31.933750000000005,0.72567,24.001253785852965,51.305717029729,0.0,3794570.562610865,24.0,0.0,0.0,0.0,15.0,24.0,,5215561.258311906,1484677.3364408643,0.0 
 08/21  13:30:00,32.0225,0.72567,24.00121833179136,51.475647015875278,0.0,3883598.983710812,24.0,0.0,0.0,0.0,15.0,24.0,,5324064.441469197,1514004.578089161,0.0 
 08/21  13:45:00,32.111250000000008,0.72567,24.001132411632157,51.54588270164625,0.0,3976611.9844817274,24.0,0.0,0.0,0.0,15.0,24.0,,5433173.655582715,1543597.620121611,0.0 
 08/21  14:00:00,32.2,0.72567,24.00103530959949,51.528348847041389,0.0,4072104.168282587,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5544234.2235860549,1573665.5805087658,0.0 
 08/21  14:15:00,32.2,0.72567,24.000945791533984,51.41331981536696,0.0,4158592.436810782,24.0,0.0,0.0,0.0,15.0,24.0,,5644081.039668926,1598351.5975813929,0.0 
 08/21  14:30:00,32.2,0.72567,24.000861390649506,51.195958971739838,0.0,4239705.080722364,24.0,0.0,0.0,0.0,15.0,24.0,,5735637.534177018,1620973.8124624533,0.0 
 08/21  14:45:00,32.2,0.72567,24.000530656412719,50.913245213518099,0.0,4316800.781185269,24.0,0.0,0.0,0.0,15.0,24.0,,5820016.796558044,1641849.4524993995,0.0 
 08/21  15:00:00,32.2,0.72567,24.000500307270874,50.47775750291089,0.0,4388530.500167798,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5900843.423835713,1661684.0726158424,0.0 
 08/21  15:15:00,32.093500000000009,0.72567,24.000468193922218,49.976852888381959,0.0,4458526.12798324,24.0,0.0,0.0,0.0,15.0,24.0,,5977005.48729673,1677152.5400263165,0.0 
 08/21  15:30:00,31.987000000000003,0.72567,24.00029481929129,49.415711122335419,0.0,4505073.488147852,24.0,0.0,0.0,0.0,15.0,24.0,,6027353.469562764,1686209.20187561,0.0 
 08/21  15:45:00,31.8805,0.72567,24.00029147912355,48.65739827954444,0.0,4538186.310406626,24.0,0.0,0.0,0.0,15.0,24.0,,6059441.705068075,1690909.0740606813,0.0 
 08/21  16:00:00,31.774000000000006,0.72567,24.00028974850383,47.858506764578908,0.0,4559245.638235726,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6074962.305101621,1691689.0469521483,0.0 
 08/21  16:15:00,31.632,0.8849400000000001,24.00024242181612,46.97056530924612,0.0,4635021.628569853,24.0,0.0,0.0,0.0,15.0,24.0,,6167914.120156911,1709383.0168120412,0.0 
 08/21  16:30:00,31.490000000000003,0.8849400000000001,24.000182040589374,46.0797536739056,0.0,4647674.563321017,24.0,0.0,0.0,0.0,15.0,24.0,,6182690.168112848,1708493.7907372853,0.0 
 08/21  16:45:00,31.348000000000004,0.8849400000000001,24.00019358848254,44.9582619944651,0.0,4636898.528264689,24.0,0.0,0.0,0.0,15.0,24.0,,6165911.91372816,1700262.0948961878,0.0 
 08/21  17:00:00,31.206000000000004,0.8849400000000001,24.00021137010984,43.838840277004269,0.0,4608758.482081734,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6127527.937130613,1686985.0771029969,0.0 
 08/21  17:15:00,31.0285,1.6593,24.000174941371424,42.656470828744598,0.0,4673656.436657421,24.0,0.0,0.0,0.0,15.0,24.0,,6219566.886851469,1702712.434148089,0.0 
 08/21  17:30:00,30.851000000000004,1.6593,24.000165358610958,41.52682847429191,0.0,4634237.137275113,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,6177478.633962312,1687208.735586064,0.0 
 08/21  17:45:00,30.673500000000005,1.6593,24.000190055101198,40.135503253833167,0.0,4564529.058339177,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,6098294.130458033,1663104.55354134,0.0 
 08/21  18:00:00,30.496000000000003,1.6593,24.00022675996463,38.81468316929526,0.0,4468821.277982656,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,5985761.296106656,1631329.5975219366,0.0 
 08/21  18:15:00,30.229750000000004,2.69079,24.000238304073215,37.471793418593438,0.0,4435880.223237017,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5962093.364785222,1617391.5769861479,0.0 
 08/21  18:30:00,29.963500000000005,2.69079,24.000298408310809,36.1351799365465,0.0,4269490.712164927,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5763479.513947192,1563147.2470130125,0.0 
 08/21  18:45:00,29.697250000000005,2.69079,24.00037545217405,34.7180197968558,0.0,4040088.123108893,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5483598.822303773,1490014.7508777567,0.0 
 08/21  19:00:00,29.431000000000006,2.69079,24.00046250941179,33.33502296828164,0.0,3747912.1973782407,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,5123458.012043366,1397756.025797071,0.0 
 08/21  19:15:00,29.235750000000004,2.69079,24.000523995571205,32.07357264672482,0.0,3513117.83803396,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,4840926.448384712,1325039.7550321182,0.0 
 08/21  19:30:00,29.0405,2.69079,24.000007106115818,31.102753170599454,0.0,3348915.3887434925,24.0,0.0,0.0,0.0,15.0,24.0,,4637570.384852357,1271397.6778147978,0.0 
 08/21  19:45:00,28.845250000000005,2.69079,23.999983065793339,30.043425238753345,0.0,3202926.3009595659,24.0,0.0,0.0,0.0,15.0,24.0,,4470315.258692934,1225844.709340337,0.0 
 08/21  20:00:00,28.650000000000003,2.69079,24.0000006097254,29.40833883493505,0.0,3063541.482641062,24.0,0.0,0.0,0.0,15.0,24.0,0.0,4297127.319827281,1179349.4261284956,0.0 
 08/21  20:15:00,28.490250000000004,2.69079,23.999975204599786,28.646793200403324,0.0,2933573.781611829,24.0,0.0,0.0,0.0,15.0,24.0,,4145471.9254923055,1138387.1169841362,0.0 
 08/21  20:30:00,28.330500000000006,2.69079,24.00000066045967,28.250588579741686,0.0,2804176.8914518274,24.0,0.0,0.0,0.0,15.0,24.0,,3981620.5327688136,1094864.4082564249,0.0 
 08/21  20:45:00,28.17075,2.69079,23.99995225891231,27.659149130776787,0.0,2678920.996714357,24.0,0.0,0.0,0.0,15.0,24.0,,3829622.3225805077,1053862.2107967628,0.0 
 08/21  21:00:00,28.011000000000004,2.69079,23.999927751361456,27.29597924904566,0.0,2559752.7756335299,24.0,0.0,0.0,0.0,15.0,24.0,0.0,3691955.732291164,1016044.7643964011,0.0 
 08/21  21:15:00,27.851250000000005,3.0,23.999938271459336,26.959753465252189,0.0,2428711.171319576,24.0,0.0,0.0,0.0,15.0,24.0,,3532868.8600199886,973049.6572272026,0.0 
 08/21  21:30:00,27.691500000000006,3.0,23.99994036312341,26.657689315288214,0.0,2308153.798746803,24.0,0.0,0.0,0.0,15.0,24.0,,3386766.758562951,933191.2803157838,0.0 
 08/21  21:45:00,27.531750000000004,3.0,24.000002949669086,26.386697662410467,0.0,2198851.9879549287,24.0,0.0,0.0,0.0,15.0,24.0,,3251539.737416278,896139.7225224848,0.0 
 08/21  22:00:00,27.372000000000005,3.0,24.00000375760098,26.13931224099053,0.0,2097642.2523780099,24.0,0.0,0.0,0.0,15.0,24.0,0.0,3122666.475109704,860791.4795681551,0.0 
 08/21  22:15:00,27.247750000000005,2.69079,24.00000413809121,25.917382851749808,0.0,1920863.4118585874,24.0,0.0,0.0,0.0,15.0,24.0,,2883423.355305071,798192.7790839252,0.0 
 08/21  22:30:00,27.123500000000005,2.69079,24.000004358511658,25.71654753915736,0.0,1816062.2309099036,24.0,0.0,0.0,0.0,15.0,24.0,,2749035.106186614,761641.1471902585,0.0 
 08/21  22:45:00,26.999250000000005,2.69079,24.000004536220108,25.531337668703509,0.0,1726334.9199530655,24.0,0.0,0.0,0.0,15.0,24.0,,2635838.02704332,730377.0827554362,0.0 
 08/21  23:00:00,26.875000000000005,2.69079,24.000004749440163,25.35803143217983,0.0,1645290.931657581,24.0,0.0,0.0,0.0,15.0,24.0,0.0,2534057.1372124569,701997.4826121022,0.0 
 08/21  23:15:00,26.750750000000005,3.0,24.000004918697518,25.194245129645507,0.0,1538100.7663999743,24.0,0.0,0.0,0.0,15.0,24.0,,2389556.0725117234,662756.0822978452,0.0 
 08/21  23:30:00,26.626500000000005,3.0,24.000004984974109,25.0381408907505,0.0,1454664.9717683544,24.0,0.0,0.0,0.0,15.0,24.0,,2280331.332368484,632441.2409268459,0.0 
 08/21  23:45:00,26.502250000000005,3.0,24.000005081652014,24.888198536944488,0.0,1382325.4031381906,24.0,0.0,0.0,0.0,15.0,24.0,,2186965.243813043,606180.1085419833,0.0 
 08/21  24:00:00,26.378000000000005,3.0,24.000005164232566,24.74322280619289,0.0,1316257.1951134264,24.0,0.0,0.0,0.0,15.0,24.0,0.0,2101568.4366162538,582002.4409145971,0.0 
 08/01  00:15:00,25.85,3.0,26.000003333236717,23.405716217028755,0.0,427564.58871647578,26.0,0.0,0.0,0.0,15.0,26.0,,758788.193155452,206924.45610477037,0.0 
 08/01  00:30:00,25.6,3.0,24.975298138840786,23.24334432756786,0.0,1373834.6066341238,24.999999999999998,0.0,0.0,0.0,15.0,25.0,,2715492.293985168,623557.1561343264,0.0 
 08/01  00:45:00,25.35,3.0,24.999970715270817,23.00599148342807,0.0,345964.58999174219,25.0,0.0,0.0,0.0,15.0,25.0,,653506.379008453,178257.1120644659,0.0 
 08/01  01:00:00,25.1,3.0,25.000002891042855,22.7191378841402,0.0,1105235.5310599774,25.0,0.0,0.0,0.0,15.0,25.0,0.0,2063703.0402213173,535164.9931115297,0.0 
 08/01  01:15:00,25.050000000000006,2.69079,25.451185022953994,22.520318951180295,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  01:30:00,25.0,2.69079,24.96225402588126,22.152274734936218,0.0,1064696.305823931,25.0,0.0,0.0,0.0,15.0,25.0,,2050426.4709788827,496315.4552018408,0.0 
 08/01  01:45:00,24.949999999999997,2.69079,25.340304395177158,21.82445564015255,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  02:00:00,24.9,2.69079,24.95810855844639,21.461350992804939,0.0,916439.2845726654,25.0,0.0,0.0,0.0,15.0,25.0,0.0,1814479.8987979524,441898.21284325615,0.0 
 08/01  02:15:00,24.824999999999997,3.0,24.9997262863749,21.082177623659484,0.0,535738.3625543965,25.0,0.0,0.0,0.0,15.0,25.0,,1064582.7523214138,278989.79141253457,0.0 
 08/01  02:30:00,24.75,3.0,25.27338881655445,20.72188909675937,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  02:45:00,24.675000000000006,3.0,25.626208225666717,20.39145483183966,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  03:00:00,24.6,3.0,24.92478813891016,20.086282364430035,0.0,870459.5002045713,25.0,0.0,0.0,0.0,15.0,25.0,0.0,1886397.4846486264,446803.6081195217,0.0 
 08/01  03:15:00,24.550000000000006,2.69079,24.842752604147714,19.80156026629057,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  03:30:00,24.5,2.69079,24.997857579198745,19.53448450899777,0.0,212387.31678040507,25.0,0.0,0.0,0.0,15.0,25.0,,451927.29445638749,119012.72663316301,0.0 
 08/01  03:45:00,24.449999999999997,2.69079,25.25413469931299,19.292083744738343,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  04:00:00,24.4,2.69079,25.462059006436517,19.070711319803097,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,0.0,0.0,0.0,0.0 
 08/01  04:15:00,24.4,3.0,25.549303101349943,18.872558553401605,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  04:30:00,24.4,3.0,25.548097222685276,18.702080972261994,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  04:45:00,24.4,3.0,24.938363159770789,18.608651432196653,0.0,637266.3991841233,25.0,0.0,0.0,0.0,15.0,25.0,,1594718.920077534,371318.2069864737,0.0 
 08/01  05:00:00,24.4,3.0,24.824957550082588,18.477767918374928,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,0.0,0.0,0.0,0.0 
 08/01  05:15:00,24.275,2.69079,25.03165287616371,18.33507570098035,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  05:30:00,24.15,2.69079,25.26962147166293,18.212064397505224,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  05:45:00,24.025,2.69079,25.362383916026084,18.098289349864947,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  06:00:00,23.9,2.69079,24.97527753257745,18.124886829674958,0.0,430107.42796876819,25.0,0.0,0.0,0.0,15.0,25.0,0.0,1094809.410341585,258909.28042603628,0.0 
 08/01  06:15:00,24.174999999999998,3.0,24.99969500875622,18.417170653909296,0.0,60938.619755796724,25.0,0.0,0.0,0.0,15.0,25.0,,149208.56692313448,38221.0600766116,0.0 
 08/01  06:30:00,24.45,3.0,25.30087880273664,18.938866258143329,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  06:45:00,24.725,3.0,25.546662037562326,19.69665132412822,0.0,0.0,26.0,0.0,0.0,0.0,15.0,26.0,,0.0,0.0,0.0 
 08/01  07:00:00,25.0,3.0,24.97741132731898,20.97253742693959,0.0,980698.7730842151,25.0,0.0,0.0,0.0,15.0,25.0,0.0,2442226.086456254,540949.0985771644,0.0 
 08/01  07:15:00,25.825,2.6493,24.999951317926564,22.506699122206848,0.0,930530.5988971635,24.999999999999998,0.0,0.0,0.0,15.0,25.0,,2192275.8841604015,547564.9586857857,0.0 
 08/01  07:30:00,26.65,2.6493,25.000000825065525,24.526645809686955,0.0,1102701.7029533173,25.000000000000005,0.0,0.0,0.0,15.0,25.0,,2530781.5566284356,639916.8005911285,0.0 
 08/01  07:45:00,27.475,2.6493,25.00000069136873,27.00549264354346,0.0,1293540.8753842842,25.0,0.0,0.0,0.0,15.0,25.0,,2881547.2849712085,737332.6543381577,0.0 
 08/01  08:00:00,28.3,2.6493,25.000000575260139,29.75321571508085,0.0,1493057.4661986447,25.00000000000005,0.0,0.0,0.0,15.0,25.0,0.0,3223280.212911392,834994.0392266633,0.0 
 08/01  08:15:00,28.725,1.22583,25.00000052081453,32.713570098822497,0.0,1543816.2060687654,24.99999999999999,0.0,0.0,0.0,15.0,25.0,,3232852.837024223,849072.1217933927,0.0 
 08/01  08:30:00,29.15,1.22583,25.00000895275861,36.33269589296933,0.0,1714957.9111247394,24.99999999999999,0.0,0.0,0.0,15.0,25.0,,3405330.2286497044,905903.4986366214,0.0 
 08/01  08:45:00,29.575,1.22583,25.00000048967333,38.8133767228885,0.0,1882530.5486633266,25.00000000000004,0.0,0.0,0.0,15.0,25.0,,3631108.4374715259,972525.770583712,0.0 
 08/01  09:00:00,30.0,1.22583,25.835906389134938,42.15728013632695,0.0,789218.3711241679,26.000000000000065,0.0,0.0,0.0,15.0,26.0,0.0,1420142.7990842739,398306.8141132846,0.0 
 08/01  09:15:00,30.425,0.72567,25.992200188669555,44.4899792713969,0.0,1213844.9887551007,26.000000000000005,0.0,0.0,0.0,15.0,26.0,,2173317.225300276,611761.987984286,0.0 
 08/01  09:30:00,30.85,0.72567,25.131352385511165,47.43340733555939,0.0,2837304.067330142,25.0,0.0,0.0,0.0,15.0,25.0,,5111937.5195565479,1346849.5140699014,0.0 
 08/01  09:45:00,31.275,0.72567,24.390012898479549,49.63488876410662,0.0,3974426.3240711286,23.99999999999998,0.0,0.0,0.0,15.0,24.0,,7020043.585866361,1818878.7536349507,0.0 
 08/01  10:00:00,31.7,0.72567,24.923174930063874,52.1563200839374,0.0,2282579.5760249907,24.999999999999969,0.0,0.0,0.0,15.0,25.0,0.0,3626564.45267524,1009247.0665935098,0.0 
 08/01  10:15:00,31.974999999999999,0.72567,24.999865261558658,53.990409990104087,0.0,2685914.8785011477,25.0,0.0,0.0,0.0,15.0,25.0,,4233238.026833157,1202348.7778587419,0.0 
 08/01  10:30:00,32.25,0.72567,24.99999959540399,55.59655216135029,0.0,2948789.0845150749,24.999999999999994,0.0,0.0,0.0,15.0,25.0,,4595091.650623849,1303273.855076252,0.0 
 08/01  10:45:00,32.525,0.72567,25.00000038167354,56.73740558468119,0.0,3110153.1285990325,25.0,0.0,0.0,0.0,15.0,25.0,,4800667.886838041,1362629.5716032945,0.0 
 08/01  11:00:00,32.8,0.72567,24.43486751961965,57.38083276891142,0.0,4333543.013257175,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6855352.281929393,1861447.4153358909,0.0 
 08/01  11:15:00,32.925,0.72567,24.98100574066912,57.871337405469137,0.0,3078746.795873047,25.0,0.0,0.0,0.0,15.0,25.0,,4620231.47593218,1328266.677014929,0.0 
 08/01  11:30:00,33.05,0.72567,24.36291731374907,58.485922767705918,0.0,4361350.289956091,24.0,0.0,0.0,0.0,15.0,24.0,,6803047.81935418,1863081.37811607,0.0 
 08/01  11:45:00,33.175,0.72567,24.028114602035847,59.258552279436639,0.0,4397062.755785165,24.0,0.0,0.0,0.0,15.0,24.0,,6709433.857353887,1857618.769522893,0.0 
 08/01  12:00:00,33.3,0.72567,24.001164143611143,60.11446745523453,0.0,4326221.248755364,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6382489.33407033,1793815.5595825995,0.0 
 08/01  12:15:00,33.574999999999999,0.72567,24.959365691084455,60.83852432511816,0.0,2747103.6208951419,25.0,0.0,0.0,0.0,15.0,25.0,,3886496.881046743,1121983.5156455378,0.0 
 08/01  12:30:00,33.849999999999997,0.72567,24.273047513536178,61.3918828107232,0.0,4502781.65898293,24.0,0.0,0.0,0.0,15.0,24.0,,6647236.77944768,1868787.329335086,0.0 
 08/01  12:45:00,34.125,0.72567,24.143533478176907,61.66453494653496,0.0,4515413.832191808,24.0,0.0,0.0,0.0,15.0,24.0,,6595009.152753587,1870695.838617728,0.0 
 08/01  13:00:00,34.4,0.72567,25.024826741068425,61.70605870406264,0.0,3106186.892511162,24.999999999999998,0.0,0.0,0.0,15.0,25.0,0.0,4347772.23767729,1277532.0971626512,0.0 
 08/01  13:15:00,34.55,0.72567,24.81214897597484,61.67638619124381,0.0,4612608.132651901,24.0,0.0,0.0,0.0,15.0,24.0,,6634357.274102878,1885418.4494954539,0.0 
 08/01  13:30:00,34.7,0.72567,24.97877819998683,61.7073277977509,0.0,3379691.5046671985,25.0,0.0,0.0,0.0,15.0,25.0,,4764782.537121959,1428049.5211873553,0.0 
 08/01  13:45:00,34.85,0.72567,24.763494208982768,61.85020086113975,0.0,4570612.186339999,24.0,0.0,0.0,0.0,15.0,24.0,,6619257.888582536,1891649.9570974499,0.0 
 08/01  14:00:00,35.0,0.72567,24.591307200291806,62.067016310428119,0.0,4545518.689262705,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6586525.980132444,1892264.827303303,0.0 
 08/01  14:15:00,35.0,0.72567,24.57824796853641,62.18189146021153,0.0,4596875.958063286,24.0,0.0,0.0,0.0,15.0,24.0,,6560325.6790177109,1889635.7407150656,0.0 
 08/01  14:30:00,35.0,0.72567,24.980989841305886,62.06970186723942,0.0,4133180.59706429,25.0,0.0,0.0,0.0,15.0,25.0,,5722427.033741411,1679595.7436044058,0.0 
 08/01  14:45:00,35.0,0.72567,24.803484487124579,61.70451081753238,0.0,4649486.053008032,24.0,0.0,0.0,0.0,15.0,24.0,,6576146.641914497,1891225.51128543,0.0 
 08/01  15:00:00,35.0,0.72567,24.817933188594514,60.98196992733709,0.0,4674983.545747809,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6566702.186827835,1890277.4868080815,0.0 
 08/01  15:15:00,35.15,0.72567,24.845190385417749,60.00332718575111,0.0,4681475.917728352,24.0,0.0,0.0,0.0,15.0,24.0,,6555545.627364468,1893018.6916139483,0.0 
 08/01  15:30:00,35.3,0.72567,25.01810939610859,58.86589117381477,0.0,4498926.269638788,25.0,0.0,0.0,0.0,15.0,25.0,,6259655.73808405,1823537.8441604647,0.0 
 08/01  15:45:00,35.45,0.72567,25.00631672824055,57.633776265884147,0.0,4693946.30354815,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,6552480.068958588,1900463.8576635479,0.0 
 08/01  16:00:00,35.6,0.72567,25.054984579436405,56.70545506901679,0.0,4701037.049359262,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6544801.781018285,1903571.6897872829,0.0 
 08/01  16:15:00,35.300000000000007,0.8849400000000001,25.14738542640466,55.49571643229197,0.0,4723706.194302927,25.0,0.0,0.0,0.0,15.0,25.0,,6576930.503072858,1899052.3059176147,0.0 
 08/01  16:30:00,35.0,0.8849400000000001,25.21536801605522,54.275888774040797,0.0,4734293.294693787,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,6610393.567945883,1894641.1356280307,0.0 
 08/01  16:45:00,34.699999999999999,0.8849400000000001,26.010020335268515,52.81072602030384,0.0,3589432.4805297816,25.999999999999998,0.0,0.0,0.0,15.0,26.0,,4941810.0645173289,1421034.3988953594,0.0 
 08/01  17:00:00,34.4,0.8849400000000001,25.67044684575331,51.06515379238415,0.0,4733194.087017021,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6752020.974643461,1892831.963368787,0.0 
 08/01  17:15:00,34.0,1.6593,25.583824845433008,49.5314075018335,0.0,4718689.5899394969,24.0,0.0,0.0,0.0,15.0,24.0,,6777255.548544551,1884902.6540084582,0.0 
 08/01  17:30:00,33.599999999999997,1.6593,25.581281767891228,48.21393148990788,0.0,4733105.299676977,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,6804576.938951658,1877184.7522150195,0.0 
 08/01  17:45:00,33.199999999999999,1.6593,25.530751887360819,46.69152013480224,0.0,4740039.487052602,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,6826020.214530666,1868957.9852250289,0.0 
 08/01  18:00:00,32.8,1.6593,26.02215141584249,45.26097385179577,0.0,3766246.754247118,26.0,0.0,0.0,0.0,15.0,26.0,0.0,5338379.817731451,1484655.8806340178,0.0 
 08/01  18:15:00,32.599999999999997,2.69079,25.635800278453084,43.78670808226095,0.0,4737835.8651091,25.0,0.0,0.0,0.0,15.0,25.0,,6902481.670426838,1860539.7335705972,0.0 
 08/01  18:30:00,32.4,2.69079,25.49359366897618,42.468077831873568,0.0,4718027.1449370109,24.999999999999994,0.0,0.0,0.0,15.0,25.0,,6901273.842894901,1855417.9431235265,0.0 
 08/01  18:45:00,32.2,2.69079,26.02932231998946,40.72985314744065,0.0,3440528.2391451925,25.999999999999998,0.0,0.0,0.0,15.0,26.0,,4991071.366563315,1360070.919581669,0.0 
 08/01  19:00:00,32.0,2.69079,25.43830108812436,39.169974932474158,0.0,4613039.348331169,24.999999999999994,0.0,0.0,0.0,15.0,25.0,0.0,6983068.740849595,1852318.8515151847,0.0 
 08/01  19:15:00,31.75,2.69079,25.16576756526824,37.89936715421874,0.0,4572570.696140896,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,6969440.538659679,1844968.3924785306,0.0 
 08/01  19:30:00,31.5,2.69079,25.01658687613909,36.4539835170853,0.0,4161243.7577771537,24.999999999999994,0.0,0.0,0.0,15.0,25.0,,6329213.389391404,1696770.049921549,0.0 
 08/01  19:45:00,31.25,2.69079,25.000502945038485,35.20715320056479,0.0,3817015.152673547,25.0,0.0,0.0,0.0,15.0,25.0,,5780864.426205112,1565455.3529929338,0.0 
 08/01  20:00:00,31.0,2.69079,25.000436847287248,33.94686866025587,0.0,3580553.3353096467,25.0,0.0,0.0,0.0,15.0,25.0,0.0,5383163.856049465,1467641.8095464926,0.0 
 08/01  20:15:00,30.6,2.69079,25.00059199953678,33.17918957356881,0.0,3343446.6896692488,25.0,0.0,0.0,0.0,15.0,25.0,,5023710.0572711429,1372696.1930847904,0.0 
 08/01  20:30:00,30.2,2.69079,25.0000132533868,32.41131284813163,0.0,3124788.8254429015,24.999999999999998,0.0,0.0,0.0,15.0,25.0,,4701424.974568732,1286184.8920886242,0.0 
 08/01  20:45:00,29.799999999999998,2.69079,25.000004778342704,31.48803142030281,0.0,2921206.0870167075,24.999999999999998,0.0,0.0,0.0,15.0,25.0,,4399765.2395987049,1204713.2684306885,0.0 
 08/01  21:00:00,29.4,2.69079,24.99999617600161,30.758352798854689,0.0,2737101.971480705,24.999999999999998,0.0,0.0,0.0,15.0,25.0,0.0,4134924.8544940997,1131854.0866490473,0.0 
 08/01  21:15:00,28.849999999999999,3.0,25.873558009088705,30.13145619640405,0.0,1171922.061915052,26.0,0.0,0.0,0.0,15.0,26.0,,1734313.3802016918,486231.4277070727,0.0 
 08/01  21:30:00,28.299999999999998,3.0,25.025342077831433,29.465434254800955,0.0,2592304.222294704,24.999999999999998,0.0,0.0,0.0,15.0,25.0,,4083818.91743029,1067979.9551368955,0.0 
 08/01  21:45:00,27.75,3.0,25.000396608574265,28.61724390484225,0.0,2354686.848241539,24.999999999999998,0.0,0.0,0.0,15.0,25.0,,3672020.5981703365,983279.9389956882,0.0 
 08/01  22:00:00,27.2,3.0,24.99997666198383,27.950629712723257,0.0,2126234.750446098,24.999999999999998,0.0,0.0,0.0,15.0,25.0,0.0,3344747.7732414,894076.8072711568,0.0 
 08/01  22:15:00,26.924999999999998,2.69079,24.999978249182303,27.309152352583668,0.0,1880462.159497431,24.999999999999998,0.0,0.0,0.0,15.0,25.0,,2986365.5213586015,801782.2630927668,0.0 
 08/01  22:30:00,26.65,2.69079,24.99997919912678,26.676734748691268,0.0,1717555.064988276,24.999999999999998,0.0,0.0,0.0,15.0,25.0,,2752322.2513043226,739479.190751888,0.0 
 08/01  22:45:00,26.375000000000005,2.69079,25.775020626757475,26.033713764695539,0.0,448005.48137259439,26.0,0.0,0.0,0.0,15.0,26.0,,708282.2349663768,190733.27396095647,0.0 
 08/01  23:00:00,26.1,2.69079,25.999084035866525,25.373897085344248,0.0,616567.3698638035,26.0,0.0,0.0,0.0,15.0,26.0,0.0,991751.1726255647,275134.542810529,0.0 
 08/01  23:15:00,26.1,3.0,25.008154273821014,24.749585267510683,0.0,1792820.0327771847,24.999999999999998,0.0,0.0,0.0,15.0,25.0,,3115581.230245004,751941.2585605063,0.0 
 08/01  23:30:00,26.1,3.0,25.803592843999419,24.38007082903112,0.0,57808.48589979626,26.0,0.0,0.0,0.0,15.0,26.0,,93523.0845854497,26714.86261610294,0.0 
 08/01  23:45:00,26.1,3.0,25.996699267766269,23.856592763476294,0.0,691644.4639260612,26.0,0.0,0.0,0.0,15.0,26.0,,1145995.1735869863,311852.587883133,0.0 
 08/01  24:00:00,26.1,3.0,26.000001519613059,23.572074397730636,0.0,506044.9762440647,26.0,0.0,0.0,0.0,15.0,26.0,0.0,872814.4806309346,239720.7460196143,0.0 
 08/02  00:15:00,25.825000000000004,3.0,24.982581289728658,23.437624632698609,0.0,1468738.2225146359,24.999999999999998,0.0,0.0,0.0,15.0,25.0,,2796778.515119551,654148.9505330788,0.0 
 08/02  00:30:00,25.55,3.0,24.99995747633119,23.21081095773143,0.0,413976.1159437371,25.0,0.0,0.0,0.0,15.0,25.0,,758472.1172470735,208216.86958323819,0.0 
 08/02  00:45:00,25.275,3.0,25.00000216576094,22.954664943848799,0.0,1041287.3655862082,25.0,0.0,0.0,0.0,15.0,25.0,,1889630.9926602478,497010.23669469836,0.0 
 08/02  01:00:00,25.0,3.0,25.00000026664698,22.547093622477008,0.0,828464.5892446851,25.0,0.0,0.0,0.0,15.0,25.0,0.0,1505637.7742424072,399044.46335423566,0.0 
 08/02  01:15:00,25.0,2.69079,24.046893923004203,22.29984231297794,0.0,1876969.9579523127,24.0,0.0,0.0,0.0,15.0,24.0,,3615867.2148383569,846814.9749014916,0.0 
 08/02  01:30:00,25.0,2.69079,24.001383096446994,22.053934398099668,0.0,1381556.9263312487,24.0,0.0,0.0,0.0,15.0,24.0,,2547476.4031047446,656612.6534513781,0.0 
 08/02  01:45:00,25.0,2.69079,24.00007745674235,21.700337858732654,0.0,1319510.2154382256,24.0,0.0,0.0,0.0,15.0,24.0,,2396345.8989194075,627318.8748155921,0.0 
 08/02  02:00:00,25.0,2.69079,24.00000547305144,21.482094074783043,0.0,1102242.3361515236,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1979918.491221267,526644.6401112594,0.0 
 08/02  02:15:00,25.0,3.0,24.00000532367708,21.37886288359034,0.0,1013838.6226245212,24.0,0.0,0.0,0.0,15.0,24.0,,1812209.2783294963,485176.75415508847,0.0 
 08/02  02:30:00,25.0,3.0,24.000005367150576,21.36613873148669,0.0,935666.4049228303,24.0,0.0,0.0,0.0,15.0,24.0,,1673705.7482857626,450156.2344936613,0.0 
 08/02  02:45:00,25.0,3.0,24.000005375145105,21.444776011295678,0.0,872420.7732155619,24.0,0.0,0.0,0.0,15.0,24.0,,1571092.2673254815,423546.1448067317,0.0 
 08/02  03:00:00,25.0,3.0,24.00000528905026,21.605854568552084,0.0,820800.508199253,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1494445.325785937,403161.0436076733,0.0 
 08/02  03:15:00,24.725,2.69079,24.000005214137937,21.760604108325049,0.0,729012.8407541385,24.0,0.0,0.0,0.0,15.0,24.0,,1347441.4293249383,362474.54341015245,0.0 
 08/02  03:30:00,24.45,2.69079,24.000005093895799,21.838290878251539,0.0,665920.4686827695,24.0,0.0,0.0,0.0,15.0,24.0,,1248455.7165323783,334375.75036534087,0.0 
 08/02  03:45:00,24.174999999999998,2.69079,24.000005008693397,21.817878467695438,0.0,610918.0057890077,24.0,0.0,0.0,0.0,15.0,24.0,,1158401.0932768947,308956.8277789512,0.0 
 08/02  04:00:00,23.9,2.69079,24.00000487305488,21.71773734415045,0.0,563299.6186364489,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1076616.728775383,286036.9062407709,0.0 
 08/02  04:15:00,23.9,3.0,24.000004899985166,21.574409385191374,0.0,561261.7060148477,24.0,0.0,0.0,0.0,15.0,24.0,,1078071.0956498904,286138.31294331318,0.0 
 08/02  04:30:00,23.9,3.0,24.00000478184794,21.397769634346628,0.0,534612.3334635061,24.0,0.0,0.0,0.0,15.0,24.0,,1031581.0009153609,274007.80315103507,0.0 
 08/02  04:45:00,23.9,3.0,24.000004712817597,21.186744729393028,0.0,508311.483274915,24.0,0.0,0.0,0.0,15.0,24.0,,985908.0622768311,262038.60404461198,0.0 
 08/02  05:00:00,23.9,3.0,24.00000463424964,20.944764335550294,0.0,483601.917620652,24.0,0.0,0.0,0.0,15.0,24.0,0.0,943696.8593293071,250900.52940107554,0.0 
 08/02  05:15:00,23.9,2.69079,24.00000464669044,20.71556215727729,0.0,480412.6617947556,24.0,0.0,0.0,0.0,15.0,24.0,,943441.4122687406,250540.95988144459,0.0 
 08/02  05:30:00,23.9,2.69079,24.000004623825494,20.579039748886396,0.0,475029.97020336249,24.0,0.0,0.0,0.0,15.0,24.0,,939158.0418141792,249130.48809476393,0.0 
 08/02  05:45:00,23.9,2.69079,24.000004603762596,20.573489529896336,0.0,467664.49540929889,24.0,0.0,0.0,0.0,15.0,24.0,,931747.4842304939,246873.5090732374,0.0 
 08/02  06:00:00,23.9,2.69079,24.000005093444753,20.76529717777251,0.0,573736.6314410569,24.0,0.0,0.0,0.0,15.0,24.0,0.0,1153395.2044324896,302742.27563876609,0.0 
 08/02  06:15:00,24.025,3.0,24.00000333659706,21.14747950655979,0.0,732160.8166131335,24.0,0.0,0.0,0.0,15.0,24.0,,1480784.7681273223,384819.8716701551,0.0 
 08/02  06:30:00,24.15,3.0,24.000002443289476,21.689860667906048,0.0,844471.5773520061,24.0,0.0,0.0,0.0,15.0,24.0,,1700345.1806628407,440043.37298378048,0.0 
 08/02  06:45:00,24.275,3.0,24.000001906996098,22.574436288483374,0.0,970804.0228702555,24.0,0.0,0.0,0.0,15.0,24.0,,1939960.1216223553,499980.28064073927,0.0 
 08/02  07:00:00,24.4,3.0,24.000001560956478,23.640252868747177,0.0,1097171.3074210867,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,2169489.3088318814,557363.0976434246,0.0 
 08/02  07:15:00,24.974999999999999,2.6493,24.000001283983239,25.253242157324566,0.0,1246290.0805494926,24.0,0.0,0.0,0.0,15.0,24.0,,2428844.70025452,627277.9009958748,0.0 
 08/02  07:30:00,25.549999999999998,2.6493,24.000000924841804,26.965386218136815,0.0,1442578.2797822538,24.0,0.0,0.0,0.0,15.0,24.0,,2761219.190191179,715699.5147056902,0.0 
 08/02  07:45:00,26.125,2.6493,24.000000769073226,29.29838139236581,0.0,1616872.7863029408,23.99999999999998,0.0,0.0,0.0,15.0,24.0,,3034234.1636992997,791042.4526363271,0.0 
 08/02  08:00:00,26.7,2.6493,24.000010757777877,31.93208871258639,0.0,1778415.4524813914,23.999999999999969,0.0,0.0,0.0,15.0,24.0,0.0,3223695.7302555635,849524.8551577592,0.0 
 08/02  08:15:00,27.25,1.22583,24.00001319042435,34.59745091437334,0.0,1814333.695144531,23.999999999999994,0.0,0.0,0.0,15.0,24.0,,3180966.233121092,852634.0583963023,0.0 
 08/02  08:30:00,27.799999999999998,1.22583,24.000000763375256,36.34930674891142,0.0,1976411.82019933,24.0,0.0,0.0,0.0,15.0,24.0,,3403633.0204612605,918078.61432632,0.0 
 08/02  08:45:00,28.349999999999999,1.22583,24.00000054148442,39.05308963770627,0.0,2143749.5473030877,24.000000000000008,0.0,0.0,0.0,15.0,24.0,,3622947.237947804,983632.9052276866,0.0 
 08/02  09:00:00,28.9,1.22583,24.000000514811729,41.20987591672273,0.0,2326897.4906245886,23.999999999999969,0.0,0.0,0.0,15.0,24.0,0.0,3859653.2378441735,1054176.0467419155,0.0 
 08/02  09:15:00,29.324999999999997,0.72567,24.00001199732056,43.93151071898343,0.0,2451789.480655345,23.999999999999994,0.0,0.0,0.0,15.0,24.0,,3947422.047383599,1088562.8357230565,0.0 
 08/02  09:30:00,29.75,0.72567,24.000000499720245,45.785420694436179,0.0,2624808.265838535,24.0,0.0,0.0,0.0,15.0,24.0,,4166716.3594801358,1152990.7822429762,0.0 
 08/02  09:45:00,30.175000000000006,0.72567,24.000000448695926,47.74398499268148,0.0,2797206.101895791,24.000000000000033,0.0,0.0,0.0,15.0,24.0,,4390345.649501631,1218479.4880035287,0.0 
 08/02  10:00:00,30.6,0.72567,24.00001202737877,49.76457751208658,0.0,2967024.6812281508,24.000000000000037,0.0,0.0,0.0,15.0,24.0,0.0,4579117.654730281,1276915.0391686073,0.0 
 08/02  10:15:00,31.000000000000005,0.72567,24.00001502795554,51.59338233076247,0.0,3114733.041164278,23.999999999999994,0.0,0.0,0.0,15.0,24.0,,4737717.356773262,1327540.9796292142,0.0 
 08/02  10:30:00,31.400000000000003,0.72567,24.000394853742397,53.5677905617958,0.0,3256609.593937053,23.999999999999998,0.0,0.0,0.0,15.0,24.0,,4885289.31801369,1375815.8117924203,0.0 
 08/02  10:45:00,31.800000000000006,0.72567,24.000319158764648,55.503778194046059,0.0,3382347.9918876739,24.000000000000008,0.0,0.0,0.0,15.0,24.0,,5029793.911893546,1422885.5569238379,0.0 
 08/02  11:00:00,32.2,0.72567,24.000306264753346,57.6530572432966,0.0,3500489.7000860988,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5142144.737562304,1463163.8343455329,0.0 
 08/02  11:15:00,32.35,0.72567,24.000321014264864,59.303500878944849,0.0,3581406.5228829646,23.999999999999994,0.0,0.0,0.0,15.0,24.0,,5222761.148173902,1488316.4333758429,0.0 
 08/02  11:30:00,32.5,0.72567,24.000351286344274,60.805312762211958,0.0,3653219.2382878449,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5288763.678899154,1509971.9250020995,0.0 
 08/02  11:45:00,32.65,0.72567,24.000395356671416,62.10570109912834,0.0,3714018.561544723,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5336555.2582784299,1527282.923449823,0.0 
 08/02  12:00:00,32.8,0.72567,24.000412630287749,63.395658800201648,0.0,3769822.7626405644,24.000000000000005,0.0,0.0,0.0,15.0,24.0,0.0,5348842.456450003,1536876.1071571469,0.0 
 08/02  12:15:00,33.074999999999999,0.72567,24.000440314756206,64.39255597781787,0.0,3840234.7950098898,24.0,0.0,0.0,0.0,15.0,24.0,,5415418.242202206,1562184.300564629,0.0 
 08/02  12:30:00,33.349999999999997,0.72567,24.00042645929115,65.37560693763639,0.0,3921312.8366082257,24.0,0.0,0.0,0.0,15.0,24.0,,5488088.806933043,1589439.4051432685,0.0 
 08/02  12:45:00,33.625,0.72567,24.000455117639587,65.95048800740864,0.0,4021614.017629973,24.0,0.0,0.0,0.0,15.0,24.0,,5608287.731906757,1627894.5612303077,0.0 
 08/02  13:00:00,33.9,0.72567,24.00050229890706,66.22680188684686,0.0,4143438.6475009995,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5767087.448712956,1675772.2493205989,0.0 
 08/02  13:15:00,34.175,0.72567,24.000570490896608,66.32272168307728,0.0,4278352.961986747,24.0,0.0,0.0,0.0,15.0,24.0,,5938964.861874037,1727245.4387302737,0.0 
 08/02  13:30:00,34.45,0.72567,24.000412789472,66.17013111673079,0.0,4421447.160335552,24.0,0.0,0.0,0.0,15.0,24.0,,6121079.161805262,1781445.6743714703,0.0 
 08/02  13:45:00,34.725,0.72567,24.00014223477001,65.8489075040583,0.0,4563267.5349794239,24.0,0.0,0.0,0.0,15.0,24.0,,6294174.703209659,1833839.5143023357,0.0 
 08/02  14:00:00,35.0,0.72567,24.010853254007853,65.36966910374014,0.0,4678687.7750934199,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6431052.055823609,1876377.1054714018,0.0 
 08/02  14:15:00,35.0,0.72567,24.06519499788587,64.72032257410946,0.0,4697406.793864049,24.0,0.0,0.0,0.0,15.0,24.0,,6431857.319633644,1876461.0300159497,0.0 
 08/02  14:30:00,35.0,0.72567,24.139513373990498,63.85530085877603,0.0,4711525.828001022,24.0,0.0,0.0,0.0,15.0,24.0,,6437597.921757607,1877058.9842567782,0.0 
 08/02  14:45:00,35.0,0.72567,24.249923140818927,62.78469734926665,0.0,4726737.8027816959,24.0,0.0,0.0,0.0,15.0,24.0,,6448653.11847385,1878208.1447703047,0.0 
 08/02  15:00:00,35.0,0.72567,24.358634081285794,61.624149151042178,0.0,4733418.146565338,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6463064.152993573,1879701.6663436732,0.0 
 08/02  15:15:00,35.15,0.72567,24.466067139762953,60.592483576688,0.0,4735665.309352181,24.0,0.0,0.0,0.0,15.0,24.0,,6466869.4712819629,1883940.0865280242,0.0 
 08/02  15:30:00,35.3,0.72567,24.53685951942021,59.8339517943996,0.0,4744262.753555922,24.0,0.0,0.0,0.0,15.0,24.0,,6462102.263738679,1887298.492140273,0.0 
 08/02  15:45:00,35.45,0.72567,24.63627914030856,59.07113983386684,0.0,4762820.903295489,24.0,0.0,0.0,0.0,15.0,24.0,,6457900.555393577,1890721.0968114334,0.0 
 08/02  16:00:00,35.6,0.72567,24.709716369952923,58.473013916670769,0.0,4775220.107965042,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6452046.818565431,1893976.9932388818,0.0 
 08/02  16:15:00,35.45,0.8849400000000001,24.80669130934635,57.65609989885893,0.0,4802649.082499143,24.0,0.0,0.0,0.0,15.0,24.0,,6468963.358393277,1891873.290260844,0.0 
 08/02  16:30:00,35.3,0.8849400000000001,24.882474149709564,56.60027032452008,0.0,4811141.775019115,24.0,0.0,0.0,0.0,15.0,24.0,,6490510.84460632,1890240.566409452,0.0 
 08/02  16:45:00,35.15,0.8849400000000001,24.95825210912273,55.21689376761512,0.0,4814045.116110397,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,6514711.052040143,1888865.049001995,0.0 
 08/02  17:00:00,35.0,0.8849400000000001,25.026776897915175,53.59622658393458,0.0,4809702.327646374,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6541132.182669925,1887695.7522090052,0.0 
 08/02  17:15:00,34.85,1.6593,25.14227457136259,51.8502591502089,0.0,4806243.6908158049,24.0,0.0,0.0,0.0,15.0,24.0,,6575297.007943503,1887278.6906969788,0.0 
 08/02  17:30:00,34.7,1.6593,25.20823619816973,50.341422168862,0.0,4798953.025792487,24.0,0.0,0.0,0.0,15.0,24.0,,6602749.824088204,1886158.471008446,0.0 
 08/02  17:45:00,34.55,1.6593,25.206999986637088,49.01250660211133,0.0,4798993.722187975,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,6614762.202403931,1883495.687142022,0.0 
 08/02  18:00:00,34.4,1.6593,25.180832294117218,47.56394400763608,0.0,4801107.358250133,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6621345.729017107,1880300.3074473788,0.0 
 08/02  18:15:00,34.0,2.69079,25.160685922979157,45.83428308470245,0.0,4809227.608400994,24.0,0.0,0.0,0.0,15.0,24.0,,6648875.213801318,1872770.0110790278,0.0 
 08/02  18:30:00,33.599999999999997,2.69079,25.10051864115951,44.10458236893099,0.0,4799220.885394372,24.0,0.0,0.0,0.0,15.0,24.0,,6677597.83754785,1865366.639582383,0.0 
 08/02  18:45:00,33.199999999999999,2.69079,24.98498459872097,42.37221307303529,0.0,4775006.528197257,24.0,0.0,0.0,0.0,15.0,24.0,,6702821.068171792,1857646.5079316267,0.0 
 08/02  19:00:00,32.8,2.69079,24.824900005544593,40.65176597290846,0.0,4742535.4995867549,24.0,0.0,0.0,0.0,15.0,24.0,0.0,6723681.448900623,1849544.5961043519,0.0 
 08/02  19:15:00,32.375,2.69079,24.60175030438915,39.01498386503949,0.0,4707819.831475027,24.0,0.0,0.0,0.0,15.0,24.0,,6735517.830386682,1840024.9892317316,0.0 
 08/02  19:30:00,31.95,2.69079,24.311226393825064,37.350338654403419,0.0,4675419.038080431,24.0,0.0,0.0,0.0,15.0,24.0,,6734229.640809093,1829364.3713032879,0.0 
 08/02  19:45:00,31.525000000000003,2.69079,24.04325369991065,35.756423838043478,0.0,4580172.9270765599,24.0,0.0,0.0,0.0,15.0,24.0,,6604050.375571634,1790577.3759660035,0.0 
 08/02  20:00:00,31.1,2.69079,24.000562875186675,34.26031529974591,0.0,4187976.95645939,24.0,0.0,0.0,0.0,15.0,24.0,0.0,5992428.429273249,1639322.3964234885,0.0 
 08/02  20:15:00,30.675000000000006,2.69079,24.00035716096786,33.031650171780437,0.0,3908294.4740219388,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5596756.475530925,1534657.5310909332,0.0 
 08/02  20:30:00,30.25,2.69079,24.00042921866946,31.668141947253699,0.0,3663306.857326247,24.000000000000005,0.0,0.0,0.0,15.0,24.0,,5270308.77812518,1445635.9224065196,0.0 
 08/02  20:45:00,29.824999999999997,2.69079,24.000609464208705,30.759327413726284,0.0,3442620.146826387,24.0,0.0,0.0,0.0,15.0,24.0,,4982384.928351029,1365753.3399621547,0.0 
 08/02  21:00:00,29.4,2.69079,23.99997973104786,29.70427520930237,0.0,3238730.6064171197,24.0,0.0,0.0,0.0,15.0,24.0,0.0,4739952.716950244,1296112.8360861159,0.0 
 08/02  21:15:00,28.724999999999999,3.0,24.000000470294084,29.01904045260825,0.0,2982972.576364126,24.0,0.0,0.0,0.0,15.0,24.0,,4404593.939177806,1199629.7911173045,0.0 
 08/02  21:30:00,28.049999999999998,3.0,23.99996847796774,28.09455909584613,0.0,2748018.7106442267,24.0,0.0,0.0,0.0,15.0,24.0,,4107713.4993845045,1112765.0533045019,0.0 
 08/02  21:45:00,27.375,3.0,23.999957902229818,27.33152720901487,0.0,2534912.5899875,24.0,0.0,0.0,0.0,15.0,24.0,,3838360.386719741,1033411.1084997202,0.0 
 08/02  22:00:00,26.7,3.0,23.99996993438437,26.575513595050294,0.0,2341268.2428821676,24.0,0.0,0.0,0.0,15.0,24.0,0.0,3586188.291666821,959373.8682854237,0.0 
 08/02  22:15:00,26.7,2.69079,23.999968782172034,25.897112377457185,0.0,2136723.0488282779,24.0,0.0,0.0,0.0,15.0,24.0,,3301840.3319574457,889923.5673465782,0.0 
 08/02  22:30:00,26.7,2.69079,24.000001520709888,25.54136082699712,0.0,2018265.584414667,24.0,0.0,0.0,0.0,15.0,24.0,,3136521.9815769579,849054.1826888186,0.0 
 08/02  22:45:00,26.7,2.69079,23.99991336748809,25.072157033165646,0.0,1923181.3151426255,24.0,0.0,0.0,0.0,15.0,24.0,,3024175.0055465057,820086.645965435,0.0 
 08/02  23:00:00,26.7,2.69079,24.000003312027986,24.87196047927726,0.0,1842292.3295660176,24.0,0.0,0.0,0.0,15.0,24.0,0.0,2944933.399707441,798640.1943472765,0.0 
 08/02  23:15:00,26.549999999999998,3.0,24.000004354297784,24.803466520022238,0.0,1702148.5836977845,24.0,0.0,0.0,0.0,15.0,24.0,,2769457.423438435,751163.3176495048,0.0 
 08/02  23:30:00,26.4,3.0,24.000004634447799,24.70026358457595,0.0,1585478.629366247,24.0,0.0,0.0,0.0,15.0,24.0,,2639079.17631077,714274.5755167527,0.0 
 08/02  23:45:00,26.250000000000005,3.0,24.000004766075816,24.523551741264869,0.0,1484105.469133628,24.0,0.0,0.0,0.0,15.0,24.0,,2525509.054908743,681743.3223057464,0.0 
 08/02  24:00:00,26.1,3.0,24.00000491112693,24.302065200372679,0.0,1392575.5904992144,24.0,0.0,0.0,0.0,15.0,24.0,0.0,2420983.383350759,651657.3180119763,0.0 
